Datum,TE06 Büro- Raumregelung: Einzelraumregler Temperatur Messwert. [°C],TE06 Büro- Raumregelung: Einzelraumregler Temperatur Sollwert. [°C],TE06 Büro- Raumregelung: Fensterkontakt: Fensterkontakt Kippflügel,TE06 Büro- Raumregelung: Fensterkontakt: Fensterkontakt Drehflügel,TE06 Büro- Raumregelung: Fensterkontakt: Fenster gescholssen,TE06 Büro- Raumregelung: Fensterkontakt: Fenster geoeffnet,TE06 Büro- Raumregelung: Fensterkontakt: Fenster gekippt,TE06 Büro- Raumregelung: Fensterkontakt: Fensterkontakt unzulaessiger Zustnad,TE06 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Jalusie 1 Stellung [%],TE06 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Jalusie 1 Lamellen Stellung [%],TE06 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Jalusie 2 Stellung [%],TE06 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Jalusie 2 Lamellen Stellung [%],TE07 Büro- Raumregelung: Einzelraumregler Temperatur Messwert. [°C],TE07 Büro- Raumregelung: Einzelraumregler Temperatur Sollwert. [°C],TE07 Büro- Raumregelung: Fensterkontakt: Fensterkontakt Kippflügel,TE07 Büro- Raumregelung: Fensterkontakt: Fensterkontakt Drehflügel,TE07 Büro- Raumregelung: Fensterkontakt: Fenster gescholssen,TE07 Büro- Raumregelung: Fensterkontakt: Fenster geoeffnet,TE07 Büro- Raumregelung: Fensterkontakt: Fenster gekippt,TE07 Büro- Raumregelung: Fensterkontakt: Fensterkontakt unzulaessiger Zustnad,TE07 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Jalusie 1 Stellung [%],TE07 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Jalusie 1 Lamellen Stellung [%],TE07 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Jalusie 2 Stellung [%],TE07 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Jalusie 2 Lamellen Stellung [%],MSR02 Wetterstation ALlgemein: aktuelle Lufttemperatur [°C],TE06 Büro Vorregelung: Berechnete Leistung [W]. BEACHTE: Durchfluss nur über Ventil-Sekundär-Primär gemessen!,TE07 Büro Vorregelung: Berechnete Leistung [W]. BEACHTE: Durchfluss nur über Ventil-Sekundär-Primär gemessen!,Aussen Temperatur Freigabe: Übergangszeit Manuel,Aussen Temperatur Freigabe: Automatik Betrieb,Aussen Temperatur Freigabe: Sommerbetrieb Manuel,Aussen Temperatur Freigabe: Winterbetrieb Manuel,Aussen Temperatur Freigabe: Störungen sperren,Aussen Temperatur Freigabe: Sommerbetrieb,Aussen Temperatur Freigabe: Winterbetrieb,Aussen Temperatur Freigabe: Übergangbetrieb,TE06 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Bewegungsmelder Betriebsmeldung,TE07 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Bewegungsmelder Betriebsmeldung,MSR02 Wetterstation Luxmeter 0 - 120klux: Analoges Luxmeter [lux]: Messung
14.03.2025 22:00:00.000,21.8314157536546,22,0,0,1,1,0,0,0,11,0,11,22.7713858455153,23,0,1,1,0,0,0,0,0,0,0,4.09999990463257,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
14.03.2025 22:30:00.000,21.8070009460738,22,0,0,1,1,0,0,0,11,0,11,22.7958006530961,23,0,1,1,0,0,0,0,0,0,0,4.09999990463257,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
14.03.2025 23:00:00.000,21.8070009460738,22,0,0,1,1,0,0,0,11,0,11,22.8568376720481,23,0,1,1,0,0,0,0,0,0,0,4.09999990463257,165.920728612265,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
14.03.2025 23:30:00.000,21.8802453688162,22,0,0,1,1,0,0,0,11,0,11,22.8446302682577,23,0,1,1,0,0,0,0,0,0,0,3.90000009536743,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 00:00:00.000,21.843623157445,22,0,0,1,1,0,0,0,11,0,11,22.8690450758385,23,0,1,1,0,0,0,0,0,0,0,3.90000009536743,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 00:30:00.000,21.8070009460738,22,0,0,1,1,0,0,0,11,0,11,22.9422894985809,23,0,1,1,0,0,0,0,0,0,0,3.70000004768372,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 01:00:00.000,21.8680379650258,22,0,0,1,1,0,0,0,11,0,11,22.8812524796289,23,0,1,1,0,0,0,0,0,0,0,4,86.4360937932333,105.417976542154,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 01:30:00.000,21.843623157445,22,0,0,1,1,0,0,0,11,0,11,22.8812524796289,23,0,1,1,0,0,0,0,0,0,0,3.90000009536743,0,184.608835332234,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 02:00:00.000,21.782586138493,22,0,0,1,1,0,0,0,11,0,11,22.8202154606769,23,0,1,1,0,0,0,0,0,0,0,4,0,232.420304028829,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 02:30:00.000,21.8680379650258,22,0,0,1,1,0,0,0,11,0,11,22.7835932493057,23,0,1,1,0,0,0,0,0,0,0,3.90000009536743,83.5890844641798,166.369532888624,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 03:00:00.000,21.843623157445,22,0,0,1,1,0,0,0,11,0,11,22.7469710379345,23,0,1,1,0,0,0,0,0,0,0,3.79999995231628,0,112.331820147621,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 03:30:00.000,21.8070009460738,22,0,0,1,1,0,0,0,11,0,11,22.7469710379345,23,0,1,1,0,0,0,0,0,0,0,3.29999995231628,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 04:00:00.000,21.7947935422834,22,0,0,1,1,0,0,0,11,0,11,22.7713858455153,23,0,1,1,0,0,0,0,0,0,0,3.09999990463257,181.659333001879,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
15.03.2025 04:30:00.000,21.8802453688162,22,0,0,1,1,0,0,0,11,0,11,22.8202154606769,23,0,1,1,0,0,0,0,0,0,0,2.79999995231628,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 05:00:00.000,21.8070009460738,22,0,0,1,1,0,0,0,11,0,11,22.8690450758385,23,0,1,1,0,0,0,0,0,0,0,2.70000004768372,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 05:30:00.000,21.965697195349,22,0,0,1,1,0,0,0,11,0,11,22.9056672872097,23,0,1,1,0,0,0,0,0,0,0,2.59999990463257,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 06:00:00.000,21.6971343119602,22,0,0,1,1,0,0,0,11,0,11,22.6248970000305,23,0,1,1,0,0,0,0,0,0,0,2.40000009536743,101.401782928467,134.111404778375,0,1,0,0,0,0,1,0,0,0,205.084383678701
15.03.2025 06:30:00.000,21.6971343119602,22,0,0,1,1,0,0,0,11,0,11,22.5882747886593,23,0,1,1,0,0,0,0,0,0,0,2.09999990463257,41.4609328244525,147.15258644104,0,1,0,0,0,0,1,0,0,0,937.528611102634
15.03.2025 07:00:00.000,21.7581713309122,22,0,0,1,1,0,0,0,11,0,11,22.6004821924497,23,0,1,1,0,0,0,0,0,0,0,2,63.4763185416317,228.976717525907,0,1,0,0,0,0,1,0,0,0,2226.63045136876
15.03.2025 07:30:00.000,21.7947935422834,22,0,0,1,1,0,0,0,11,0,11,22.6859340189825,23,0,1,1,0,0,0,0,0,0,0,2,45.137728660584,233.290003641765,0,1,0,0,0,0,1,0,0,0,5449.38505203406
15.03.2025 08:00:00.000,21.8558305612354,22,0,0,1,1,0,0,0,11,0,11,22.7103488265633,23,0,1,1,0,0,0,0,0,0,0,2.29999995231628,57.1073431031965,190.199747975668,0,1,0,0,0,0,1,0,0,0,9316.69057283242
15.03.2025 08:30:00.000,21.8924527726066,22,0,0,1,1,0,0,0,11,0,11,22.8080080568865,23,0,1,1,0,0,0,0,0,0,0,2.70000004768372,0,117.159062433879,0,1,0,0,0,0,1,0,0,0,10166.3258766442
15.03.2025 09:00:00.000,21.782586138493,22,0,0,1,1,0,0,0,11,0,11,22.8934598834193,23,0,1,1,0,0,0,0,0,0,0,3,0,111.502390641107,0,1,0,0,0,0,1,0,0,0,15883.053071688
15.03.2025 09:30:00.000,21.904660176397,22,0,0,1,1,0,0,0,11,0,11,22.7591784417249,23,0,1,1,0,0,0,0,0,0,0,3.59999990463257,0,130.142933547126,0,1,0,0,0,0,1,0,0,0,17494.4303720206
15.03.2025 10:00:00.000,21.8070009460738,22,0,0,1,1,0,0,0,11,0,11,22.8690450758385,23,0,1,1,0,0,0,0,0,0,0,4,0,74.9345790201824,0,1,0,0,0,0,1,0,0,0,23969.2373424482
15.03.2025 10:30:00.000,21.8558305612354,22,0,0,1,1,0,0,0,11,0,11,22.7469710379345,23,0,1,1,0,0,0,78,0,80,0,4.40000009536743,0,138.311179951986,0,1,0,0,0,0,1,0,1,1,24115.726187933
15.03.2025 11:00:00.000,21.8070009460738,22,0,0,1,1,0,0,0,11,0,11,22.6859340189825,21,0,1,1,0,0,0,0,0,0,11,4.30000019073486,0,0,0,1,0,0,0,0,1,0,1,0,13506.2715536973
15.03.2025 11:30:00.000,23.3573412274545,25,0,0,1,1,0,0,0,11,0,11,22.5272377697073,21,0,1,1,0,0,0,0,0,0,11,4.69999980926514,1177.63956852722,0,0,1,0,0,0,0,1,0,1,0,12392.9563280129
15.03.2025 12:00:00.000,23.8090151676992,22,0,0,1,1,0,0,0,11,0,11,22.4417859431745,21,0,1,1,0,0,0,0,0,0,11,4.69999980926514,0,0,0,1,0,0,0,0,1,0,0,0,17758.1102938932
15.03.2025 12:30:00.000,23.1742301705985,22,0,0,1,1,0,0,0,11,0,11,22.4051637318033,21,0,1,1,0,0,0,0,0,0,11,5.69999980926514,0,0,0,1,0,0,0,0,1,0,0,0,16498.3062227241
15.03.2025 13:00:00.000,22.8690450758385,22,0,0,1,1,0,0,0,11,0,11,22.2952970976897,21,0,1,1,0,0,0,0,0,0,11,5.5,0,0,0,1,0,0,0,0,1,0,0,0,13418.3782464064
15.03.2025 13:30:00.000,22.6859340189825,22,0,0,1,1,0,0,0,11,0,11,22.2586748863186,21,0,1,1,0,0,0,0,0,0,11,5.69999980926514,0,0,0,1,0,0,0,0,1,0,0,0,12070.6808679464
15.03.2025 14:00:00.000,22.5394451734977,22,0,0,1,1,0,0,0,11,0,11,22.1976378673666,21,0,1,1,0,0,0,0,0,0,11,5.5,0,0,0,1,0,0,0,0,1,0,1,0,7265.84673604541
15.03.2025 14:30:00.000,22.4051637318033,22,0,0,1,1,0,0,0,11,0,11,22.0755638294626,21,0,1,1,0,0,0,0,0,0,11,5.40000009536743,0,0,0,1,0,0,0,0,1,0,0,0,9375.28611102634
15.03.2025 15:00:00.000,22.3075045014801,22,0,0,1,1,0,0,0,11,0,11,22.0389416180914,21,0,1,1,0,0,0,0,0,0,11,5.19999980926514,0,0,0,1,0,0,0,0,1,0,0,0,7412.3355815302
15.03.2025 15:30:00.000,22.1976378673666,22,0,0,1,1,0,0,0,11,0,11,21.9534897915586,21,0,1,1,0,0,0,0,0,0,11,5.09999990463257,0,0,0,1,0,0,0,0,1,0,0,0,4629.04751731925
15.03.2025 16:00:00.000,22.0511490218818,22,0,0,1,1,0,0,0,11,0,11,21.8680379650258,21,0,1,1,0,0,0,0,0,0,11,5,0,0,0,1,0,0,0,0,1,0,0,0,3691.51890621662
15.03.2025 16:30:00.000,21.965697195349,22,0,0,1,1,0,0,0,11,0,11,21.7581713309122,21,0,1,1,0,0,0,0,0,0,11,4.69999980926514,0,0,0,1,0,0,0,0,1,0,0,0,1406.29291665395
15.03.2025 17:00:00.000,21.8558305612354,22,0,0,1,1,0,0,0,11,0,11,21.6849269081698,21,0,1,1,0,0,0,0,0,0,11,4.59999990463257,0,0,0,1,0,0,0,0,1,0,0,0,791.039765617847
15.03.2025 17:30:00.000,21.8802453688162,22,0,0,1,1,0,0,0,11,0,11,21.5628528702658,21,0,1,1,0,0,0,0,0,0,11,4.5,33.0468819647903,0,0,1,0,0,0,0,1,0,0,0,380.870998260445
15.03.2025 18:00:00.000,21.7947935422834,22,0,0,1,1,0,0,0,11,0,11,21.4896084475234,21,0,1,1,0,0,0,0,0,0,11,4.30000019073486,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 18:30:00.000,22.1366008484146,22,0,0,1,1,0,0,0,11,0,11,21.8680379650258,21,0,1,1,0,0,0,0,0,0,11,4.19999980926514,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
15.03.2025 19:00:00.000,22.1243934446242,22,0,0,1,1,0,0,0,11,0,11,21.8192083498642,21,0,1,1,0,0,0,0,0,0,11,3.90000009536743,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 19:30:00.000,22.0389416180914,22,0,0,1,1,0,0,0,11,0,11,21.7947935422834,21,0,1,1,0,0,0,0,0,0,11,3.79999995231628,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 20:00:00.000,22.026734214301,22,0,0,1,1,0,0,0,11,0,11,21.782586138493,21,0,1,1,0,0,0,0,0,0,11,3.70000004768372,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 20:30:00.000,21.9412823877682,22,0,0,1,1,0,0,0,11,0,11,21.7581713309122,21,0,1,1,0,0,0,0,0,0,11,3.70000004768372,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
15.03.2025 21:00:00.000,21.9290749839778,22,0,0,1,1,0,0,0,11,0,11,21.6727195043794,21,0,1,1,0,0,0,0,0,0,11,3.70000004768372,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 21:30:00.000,21.843623157445,22,0,0,1,1,0,0,0,11,0,11,21.6238898892178,21,0,1,1,0,0,0,0,0,0,11,3.70000004768372,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
15.03.2025 22:00:00.000,21.8314157536546,22,0,0,1,1,0,0,0,11,0,11,21.599475081637,21,0,1,1,0,0,0,0,0,0,11,3.59999990463257,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 22:30:00.000,21.7947935422834,22,0,0,1,1,0,0,0,11,0,11,21.5750602740562,21,0,1,1,0,0,0,0,0,0,11,3.40000009536743,562.577710579767,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 23:00:00.000,21.9290749839778,22,0,0,1,1,0,0,0,11,0,11,21.538438062685,21,0,1,1,0,0,0,0,0,0,11,3.5,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
15.03.2025 23:30:00.000,21.8680379650258,22,0,0,1,1,0,0,0,11,0,11,21.477401043733,21,0,1,1,0,0,0,0,0,0,11,3.5,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 00:00:00.000,21.8070009460738,22,0,0,1,1,0,0,0,11,0,11,21.4285714285714,21,0,1,1,0,0,0,0,0,0,11,3.59999990463257,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 00:30:00.000,21.9534897915586,22,0,0,1,1,0,0,0,11,0,11,21.416364024781,21,0,1,1,0,0,0,0,0,0,11,3.29999995231628,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 01:00:00.000,21.843623157445,22,0,0,1,1,0,0,0,11,0,11,21.3797418134098,21,0,1,1,0,0,0,0,0,0,11,3.20000004768372,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 01:30:00.000,21.7947935422834,22,0,0,1,1,0,0,0,11,0,11,21.3431196020386,21,0,1,1,0,0,0,0,0,0,11,3.09999990463257,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 02:00:00.000,21.965697195349,22,0,0,1,1,0,0,0,11,0,11,21.294289986877,21,0,1,1,0,0,0,0,0,0,11,3,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 02:30:00.000,21.8558305612354,22,0,0,1,1,0,0,0,11,0,11,21.294289986877,21,0,1,1,0,0,0,0,0,0,11,2.79999995231628,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 03:00:00.000,21.782586138493,22,0,0,1,1,0,0,0,11,0,11,21.233252967925,21,0,1,1,0,0,0,0,0,0,11,2.70000004768372,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 03:30:00.000,21.9534897915586,22,0,0,1,1,0,0,0,11,0,11,21.1722159489731,21,0,1,1,0,0,0,0,0,0,11,2.5,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 04:00:00.000,21.8680379650258,22,0,0,1,1,0,0,0,11,0,11,21.1722159489731,21,0,1,1,0,0,0,0,0,0,11,2.5,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 04:30:00.000,21.9412823877682,22,0,0,1,1,0,0,0,11,0,11,21.1111789300211,21,0,1,1,0,0,0,0,0,0,11,2.40000009536743,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 05:00:00.000,21.8558305612354,22,0,0,1,1,0,0,0,11,0,11,21.0867641224403,21,0,1,1,0,0,0,0,0,0,11,2.40000009536743,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
16.03.2025 05:30:00.000,21.782586138493,22,0,0,1,1,0,0,0,11,0,11,21.0501419110691,21,0,1,1,0,0,0,0,0,0,11,2.29999995231628,30.8748278215198,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 06:00:00.000,21.8924527726066,22,0,0,1,1,0,0,0,11,0,11,21.0013122959075,21,0,1,1,0,0,0,0,0,0,11,2.20000004768372,0,0,0,1,0,0,0,0,1,0,0,0,380.870998260445
16.03.2025 06:30:00.000,21.7703787347026,22,0,0,1,1,0,0,0,11,0,11,20.9768974883267,21,0,1,1,0,0,0,0,0,0,11,2.20000004768372,0,0,0,1,0,0,0,0,1,0,0,0,908.230842005676
16.03.2025 07:00:00.000,21.9534897915586,22,0,0,1,1,0,0,0,11,0,11,20.9646900845363,21,0,1,1,0,0,0,0,0,0,11,2.09999990463257,0,0,0,1,0,0,0,0,1,0,0,0,2695.39475692007
16.03.2025 07:30:00.000,21.843623157445,22,0,0,1,1,0,0,0,11,0,11,20.9402752769555,21,0,1,1,0,0,0,0,0,0,11,2.29999995231628,0,0,0,1,0,0,0,0,1,0,0,0,3574.32782982879
16.03.2025 08:00:00.000,21.7703787347026,22,0,0,1,1,0,0,0,11,0,11,20.9646900845363,21,0,1,1,0,0,0,0,0,0,11,2.40000009536743,0,0,0,1,0,0,0,0,1,0,0,0,5449.38505203406
16.03.2025 08:30:00.000,21.9779045991394,22,0,0,1,1,0,0,0,11,0,11,20.9524826807459,21,0,1,1,0,0,0,0,0,0,11,2.59999990463257,0,0,0,1,0,0,0,0,1,0,0,0,6943.57127597888
16.03.2025 09:00:00.000,21.904660176397,22,0,0,1,1,0,0,0,11,0,11,20.9036530655843,21,0,1,1,0,0,0,0,0,0,11,2.59999990463257,0,0,0,1,0,0,0,0,1,0,0,0,7324.44227423933
16.03.2025 09:30:00.000,21.843623157445,22,0,0,1,1,0,0,0,11,0,11,20.9280678731651,21,0,1,1,0,0,0,0,0,0,11,2.79999995231628,0,0,0,1,0,0,0,0,1,0,0,0,14238.7157811212
16.03.2025 10:00:00.000,21.8314157536546,22,0,0,1,1,0,0,0,11,0,11,20.9646900845363,21,0,1,1,0,0,0,0,0,0,11,3.29999995231628,0,0,0,1,0,0,0,0,1,0,0,0,17142.8571428571
16.03.2025 10:30:00.000,21.8558305612354,22,0,0,1,1,0,0,0,11,0,11,20.9891048921171,21,0,1,1,0,0,0,0,0,0,11,3.5,0,0,0,1,0,0,0,0,1,0,0,0,15560.7776116214
16.03.2025 11:00:00.000,21.843623157445,22,0,0,1,1,0,0,0,11,0,11,21.0013122959075,21,0,1,1,0,0,0,0,0,0,11,3.59999990463257,0,0,0,1,0,0,0,0,1,0,0,0,15267.7999206519
16.03.2025 11:30:00.000,21.7947935422834,22,0,0,1,1,0,0,0,11,0,11,21.0257271034883,21,0,1,1,0,0,0,0,0,0,11,3.59999990463257,0,0,0,1,0,0,0,0,1,0,0,0,8408.45973082675
16.03.2025 12:00:00.000,21.8070009460738,22,0,0,1,1,0,0,0,11,0,11,21.0257271034883,21,0,1,1,0,0,0,0,0,0,11,3.90000009536743,0,0,0,1,0,0,0,0,1,0,0,0,9697.56157109287
16.03.2025 12:30:00.000,21.8070009460738,22,0,0,1,1,0,0,0,11,0,11,21.0379345072787,21,0,1,1,0,0,0,0,0,0,11,4,0,0,0,1,0,0,0,0,1,0,0,0,15472.8843043306
16.03.2025 13:00:00.000,21.8070009460738,22,0,0,1,1,0,0,0,11,0,11,21.0379345072787,21,0,1,1,0,0,0,0,0,0,11,3.90000009536743,0,0,0,1,0,0,0,0,1,0,0,0,18519.8522904141
16.03.2025 13:30:00.000,21.8314157536546,22,0,0,1,1,0,0,0,11,0,11,21.0623493148595,21,0,1,1,0,0,0,0,0,0,11,3.90000009536743,0,0,0,1,0,0,0,0,1,0,0,0,13066.805017243
16.03.2025 14:00:00.000,21.8070009460738,22,0,0,1,1,0,0,0,11,0,11,21.1111789300211,21,0,1,1,0,0,0,0,0,0,11,4.09999990463257,0,0,0,1,0,0,0,0,1,0,0,0,12978.9117099521
16.03.2025 14:30:00.000,22.0633564256722,22,0,0,1,1,0,0,0,11,0,11,21.1111789300211,21,0,1,1,0,0,0,0,0,0,11,4.09999990463257,0,0,0,1,0,0,0,0,1,0,0,0,14502.3957029939
16.03.2025 15:00:00.000,21.9779045991394,22,0,0,1,1,0,0,0,11,0,11,21.0623493148595,21,0,1,1,0,0,0,0,0,0,11,4,0,0,0,1,0,0,0,0,1,0,0,0,9433.88164922025
16.03.2025 15:30:00.000,21.9290749839778,22,0,0,1,1,0,0,0,11,0,11,21.0745567186499,21,0,1,1,0,0,0,0,0,0,11,3.79999995231628,0,0,0,1,0,0,0,0,1,0,0,0,3984.49659718619
16.03.2025 16:00:00.000,21.843623157445,22,0,0,1,1,0,0,0,11,0,11,21.0257271034883,21,0,1,1,0,0,0,0,0,0,11,3.59999990463257,0,0,0,1,0,0,0,0,1,0,0,0,3105.56352427747
16.03.2025 16:30:00.000,21.7947935422834,22,0,0,1,1,0,0,0,11,0,11,20.9646900845363,21,0,1,1,0,0,0,0,0,0,11,3.20000004768372,240.158654785157,0,0,1,0,0,0,0,1,0,0,0,1494.18622394482
16.03.2025 17:00:00.000,21.9290749839778,22,0,0,1,1,0,0,0,11,0,11,20.9402752769555,21,0,1,1,0,0,0,0,0,0,11,2.90000009536743,0,0,0,1,0,0,0,0,1,0,0,0,820.337534714805
16.03.2025 17:30:00.000,21.8314157536546,22,0,0,1,1,0,0,0,11,0,11,20.9524826807459,21,0,1,1,0,0,0,0,0,0,11,2.59999990463257,0,0,0,1,0,0,0,0,1,0,0,0,292.977690969573
16.03.2025 18:00:00.000,21.8924527726066,22,0,0,1,1,0,0,0,11,0,11,20.8914456617939,21,0,1,1,0,0,0,0,0,0,11,2.20000004768372,135.822870083278,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 18:30:00.000,21.8802453688162,22,0,0,1,1,0,0,0,11,0,11,20.8792382580035,21,0,1,1,0,0,0,0,0,0,11,2.40000009536743,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
16.03.2025 19:00:00.000,21.8070009460738,22,0,0,1,1,0,0,0,11,0,11,20.7937864314707,21,0,1,1,0,0,0,0,0,0,11,2.20000004768372,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 19:30:00.000,21.904660176397,22,0,0,1,1,0,0,0,11,0,11,20.9768974883267,21,0,1,1,0,0,0,0,0,0,11,2.09999990463257,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 20:00:00.000,21.7703787347026,22,0,0,1,1,0,0,0,11,0,11,20.8914456617939,21,0,1,1,0,0,0,0,0,0,11,1.79999995231628,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 20:30:00.000,21.9534897915586,22,0,0,1,1,0,0,0,11,0,11,20.8426160466323,21,0,1,1,0,0,0,0,0,0,11,2,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
16.03.2025 21:00:00.000,21.8070009460738,22,0,0,1,1,0,0,0,11,0,11,20.9768974883267,21,0,1,1,0,0,0,0,0,0,11,1.79999995231628,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 21:30:00.000,21.965697195349,22,0,0,1,1,0,0,0,11,0,11,20.8548234504227,21,0,1,1,0,0,0,0,0,0,11,1.89999997615814,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 22:00:00.000,21.7947935422834,22,0,0,1,1,0,0,0,11,0,11,20.8059938352611,21,0,1,1,0,0,0,0,0,0,11,1.5,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 22:30:00.000,21.965697195349,22,0,0,1,1,0,0,0,11,0,11,20.9768974883267,21,0,1,1,0,0,0,0,0,0,11,1.60000002384186,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
16.03.2025 23:00:00.000,21.8314157536546,22,0,0,1,1,0,0,0,11,0,11,20.8792382580035,21,0,1,1,0,0,0,0,0,0,11,2,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
16.03.2025 23:30:00.000,21.965697195349,22,0,0,1,1,0,0,0,11,0,11,20.8426160466323,21,0,1,1,0,0,0,0,0,0,11,1.89999997615814,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
17.03.2025 00:00:00.000,21.782586138493,22,0,0,1,1,0,0,0,11,0,11,20.9768974883267,21,0,1,1,0,0,0,0,0,0,11,1.70000004768372,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
17.03.2025 00:30:00.000,21.7947935422834,22,0,0,1,1,0,0,0,11,0,11,20.9524826807459,21,0,1,1,0,0,0,0,0,0,11,2.20000004768372,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
17.03.2025 01:00:00.000,21.9412823877682,22,0,0,1,1,0,0,0,11,0,11,20.8548234504227,21,0,1,1,0,0,0,0,0,0,11,1.89999997615814,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
17.03.2025 01:30:00.000,21.7947935422834,22,0,0,1,1,0,0,0,11,0,11,20.8182012390515,21,0,1,1,0,0,0,0,0,0,11,1.89999997615814,120.379899188572,722.566086958144,0,1,0,0,0,0,1,0,0,0,87.8933072908719
17.03.2025 02:00:00.000,21.843623157445,22,0,0,1,1,0,0,0,11,0,11,20.8914456617939,21,0,1,1,0,0,0,0,0,0,11,2,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
17.03.2025 02:30:00.000,21.8680379650258,22,0,0,1,1,0,0,0,11,0,11,20.7937864314707,21,0,1,1,0,0,0,0,0,0,11,2,229.547047451443,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
17.03.2025 03:00:00.000,21.843623157445,22,0,0,1,1,0,0,0,11,0,11,20.8182012390515,21,0,1,1,0,0,0,0,0,0,11,2,0,505.774741550022,0,1,0,0,0,0,1,0,0,0,87.8933072908719
17.03.2025 03:30:00.000,21.9412823877682,22,0,0,1,1,0,0,0,11,0,11,20.8792382580035,21,0,1,1,0,0,0,0,0,0,11,2.29999995231628,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
17.03.2025 04:00:00.000,21.843623157445,22,0,0,1,1,0,0,0,11,0,11,20.7937864314707,21,0,1,1,0,0,0,0,0,0,11,2.40000009536743,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
17.03.2025 04:30:00.000,21.9779045991394,22,0,0,1,1,0,0,0,11,0,11,20.9891048921171,21,0,1,1,0,0,0,0,0,0,11,2.09999990463257,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
17.03.2025 05:00:00.000,21.8314157536546,22,0,0,1,1,0,0,0,11,0,11,20.8792382580035,21,0,1,1,0,0,0,0,0,0,11,2.29999995231628,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
17.03.2025 05:30:00.000,21.9534897915586,22,0,0,1,1,0,0,0,11,0,11,20.8670308542131,21,0,1,1,0,0,0,0,0,0,11,2.40000009536743,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
17.03.2025 06:00:00.000,21.9290749839778,22,0,0,1,1,0,0,0,11,0,11,20.8182012390515,21,0,1,1,0,0,0,0,0,0,11,2.40000009536743,0,333.703786715191,0,1,0,0,0,0,1,0,0,0,87.8933072908719
17.03.2025 06:30:00.000,21.6971343119602,22,0,0,1,1,0,0,0,11,0,11,20.7693716238899,21,0,1,1,0,0,0,0,0,0,11,2.5,167.563564412433,402.922164320204,0,1,0,0,0,0,1,0,0,0,380.870998260445
17.03.2025 07:00:00.000,21.7947935422834,22,0,0,1,1,0,0,0,11,0,11,20.8426160466323,21,0,1,1,0,0,0,0,0,0,11,2.5,65.3307160644532,0,0,1,0,0,0,0,1,0,0,0,380.870998260445
17.03.2025 07:30:00.000,21.8924527726066,22,0,0,1,1,0,0,0,11,0,11,20.8182012390515,21,0,1,1,0,0,0,0,0,0,11,2.79999995231628,0,0,0,1,0,0,0,0,1,0,0,0,1054.71968749046
17.03.2025 08:00:00.000,21.7947935422834,22,0,0,1,1,0,0,0,11,0,11,20.9036530655843,21,0,1,1,0,0,0,0,0,0,11,2.70000004768372,97.0226053161619,0,0,1,0,0,0,0,1,0,0,1,3252.05236976226
17.03.2025 08:30:00.000,21.8680379650258,22,0,0,1,1,0,0,0,11,0,11,20.9646900845363,21,0,1,1,0,0,0,0,0,0,11,2.70000004768372,70.5859386867955,0,0,1,0,0,0,0,1,0,0,1,5800.95828119755
17.03.2025 09:00:00.000,21.9290749839778,22,0,0,1,1,0,0,0,11,0,11,21.0501419110691,21,0,1,1,0,0,0,0,0,0,11,2.79999995231628,57.6584097035732,0,0,1,0,0,0,0,1,0,0,1,3076.26575518052
17.03.2025 09:30:00.000,21.8314157536546,22,0,0,1,1,0,0,0,11,0,11,21.0623493148595,21,0,1,1,0,0,0,0,0,0,11,3.09999990463257,83.5488637000196,0,0,1,0,0,0,0,1,0,0,1,6035.3404339732
17.03.2025 10:00:00.000,21.7581713309122,22,0,0,1,1,0,0,0,11,0,11,21.1233863338115,21,0,1,1,0,0,0,0,0,0,11,3.29999995231628,23.7450356828904,0,0,1,0,0,0,0,1,0,0,1,10693.6857203894
17.03.2025 10:30:00.000,21.843623157445,22,0,0,1,1,0,0,0,11,0,11,21.1478011413923,21,0,1,1,0,0,0,0,0,0,11,2.79999995231628,0,0,0,1,0,0,0,0,1,0,1,1,10195.6236457411
17.03.2025 11:00:00.000,21.782586138493,22,0,0,1,1,0,0,0,11,0,11,21.2210455641346,21,0,1,1,0,0,0,0,0,0,11,2.70000004768372,0,0,0,1,0,0,0,0,1,0,1,1,13506.2715536973
17.03.2025 11:30:00.000,21.8680379650258,22,0,0,1,1,0,0,0,11,0,11,21.2454603717154,21,0,1,1,0,0,0,0,0,0,11,3.29999995231628,0,0,0,1,0,0,0,0,1,0,1,1,15297.0976897488
17.03.2025 12:00:00.000,21.965697195349,22,0,0,1,1,0,0,0,11,0,11,21.3187047944578,21,0,1,1,0,0,0,0,0,0,11,4.30000019073486,0,0,0,1,0,0,0,0,1,0,1,1,75401.4709921567
17.03.2025 12:30:00.000,22.087771233253,22,0,0,1,1,0,0,0,11,0,11,21.3797418134098,21,0,1,1,0,0,0,0,0,0,11,3.79999995231628,0,0,0,1,0,0,0,0,1,0,1,0,10781.5790276803
17.03.2025 13:00:00.000,22.0145268105106,22,0,0,1,1,0,0,0,11,0,11,21.2210455641346,21,0,1,1,0,0,0,0,0,0,11,1.10000002384186,0,0,0,1,0,0,0,0,1,0,1,0,12949.6139408551
17.03.2025 13:30:00.000,22.026734214301,22,0,0,1,1,0,0,0,11,0,11,21.2698751792962,21,0,1,1,0,0,0,0,0,0,11,2,0,0,0,1,0,0,0,0,1,0,1,1,23588.3663441877
17.03.2025 14:00:00.000,21.9901120029298,22,0,0,1,1,0,0,0,11,0,11,21.2210455641346,21,0,1,1,0,0,0,0,0,0,11,2,0,0,0,1,0,0,0,0,1,0,1,1,20541.3983581042
17.03.2025 14:30:00.000,22.0145268105106,22,0,0,1,1,0,0,0,11,0,11,21.233252967925,21,0,1,1,0,0,0,0,0,0,11,2.5,0,0,0,1,0,0,0,0,1,0,1,1,23910.6418042543
17.03.2025 15:00:00.000,22.026734214301,22,0,0,1,1,0,0,0,11,0,11,21.233252967925,21,0,1,1,0,0,0,0,0,0,11,2.5,0,0,0,1,0,0,0,0,1,0,1,1,3574.32782982879
17.03.2025 15:30:00.000,21.8558305612354,22,0,0,1,1,0,0,0,11,0,11,21.2210455641346,21,0,1,1,0,0,0,0,0,0,11,0.600000023841858,0,0,0,1,0,0,0,0,1,0,1,1,4863.42967009491
17.03.2025 16:00:00.000,21.8070009460738,22,0,0,1,1,0,0,0,11,0,11,21.1722159489731,21,0,1,1,0,0,0,0,0,0,11,1,0,0,0,1,0,0,0,0,1,0,1,1,2109.43937498093
17.03.2025 16:30:00.000,21.8314157536546,22,0,0,1,1,0,0,0,11,0,11,21.0257271034883,21,0,1,1,0,0,0,0,0,0,11,1.39999997615814,203.335514412774,0,0,1,0,0,0,0,1,0,1,1,1699.27060762352
17.03.2025 17:00:00.000,21.782586138493,22,0,0,1,1,0,0,0,11,0,11,20.8914456617939,21,0,1,1,0,0,0,0,0,0,11,1.20000004768372,15.4016739908851,0,0,1,0,0,0,0,1,0,0,0,820.337534714805
17.03.2025 17:30:00.000,21.7947935422834,22,0,0,1,1,0,0,0,11,0,11,20.7815790276803,21,0,1,1,0,0,0,0,0,0,11,1,0,0,0,1,0,0,0,0,1,0,0,0,468.764305551317
17.03.2025 18:00:00.000,21.8680379650258,22,0,0,1,1,0,0,0,11,0,11,20.9036530655843,21,0,1,1,0,0,0,0,0,0,11,1.10000002384186,43.6198683929439,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
17.03.2025 18:30:00.000,21.965697195349,22,0,0,1,1,0,0,0,11,0,11,21.1355937376019,21,0,1,1,0,0,0,0,0,0,11,1.29999995231628,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
17.03.2025 19:00:00.000,21.9290749839778,22,0,0,1,1,0,0,0,11,0,11,21.1111789300211,21,0,1,1,0,0,0,0,0,0,11,1.10000002384186,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
17.03.2025 19:30:00.000,21.8558305612354,22,0,0,1,1,0,0,0,11,0,11,21.0623493148595,21,0,1,1,0,0,0,0,0,0,11,0.899999976158142,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
17.03.2025 20:00:00.000,21.8070009460738,22,0,0,1,1,0,0,0,11,0,11,21.0013122959075,21,0,1,1,0,0,0,0,0,0,11,0.899999976158142,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
17.03.2025 20:30:00.000,21.9534897915586,22,0,0,1,1,0,0,0,11,0,11,20.9768974883267,21,0,1,1,0,0,0,0,0,0,11,0.800000011920929,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
17.03.2025 21:00:00.000,21.8070009460738,22,0,0,1,1,0,0,0,11,0,11,20.9280678731651,21,0,1,1,0,0,0,0,0,0,11,0.400000005960464,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
17.03.2025 21:30:00.000,21.9290749839778,22,0,0,1,1,0,0,0,11,0,11,20.8914456617939,21,0,1,1,0,0,0,0,0,0,11,0.100000001490116,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
17.03.2025 22:00:00.000,21.8070009460738,22,0,0,1,1,0,0,0,11,0,11,20.8670308542131,21,0,1,1,0,0,0,0,0,0,11,-0.5,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
17.03.2025 22:30:00.000,21.965697195349,22,0,0,1,1,0,0,0,11,0,11,20.8426160466323,21,0,1,1,0,0,0,0,0,0,11,-1.29999995231628,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
17.03.2025 23:00:00.000,21.7703787347026,22,0,0,1,1,0,0,0,11,0,11,20.9891048921171,21,0,1,1,0,0,0,0,0,0,11,-1.5,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
17.03.2025 23:30:00.000,21.9534897915586,22,0,0,1,1,0,0,0,11,0,11,20.8548234504227,21,0,1,1,0,0,0,0,0,0,11,-1.29999995231628,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
18.03.2025 00:00:00.000,21.7703787347026,22,0,0,1,1,0,0,0,11,0,11,21.0013122959075,21,0,1,1,0,0,0,0,0,0,11,-1.10000002384186,0,172.751788039313,0,1,0,0,0,0,1,0,0,0,87.8933072908719
18.03.2025 00:30:00.000,21.8802453688162,22,0,0,1,1,0,0,0,11,0,11,20.8426160466323,21,0,1,1,0,0,0,0,0,0,11,-1.89999997615814,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
18.03.2025 01:00:00.000,21.8314157536546,22,0,0,1,1,0,0,0,11,0,11,20.7937864314707,21,0,1,1,0,0,0,0,0,0,11,-2.29999995231628,174.257366601733,423.282140464783,0,1,0,0,0,0,1,0,0,0,146.488845484787
18.03.2025 01:30:00.000,21.8314157536546,22,0,0,1,1,0,0,0,11,0,11,20.8548234504227,21,0,1,1,0,0,0,0,0,0,11,-2.29999995231628,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
18.03.2025 02:00:00.000,21.9412823877682,22,0,0,1,1,0,0,0,11,0,11,20.8548234504227,21,0,1,1,0,0,0,0,0,0,11,-3.09999990463257,0,294.862245950486,0,1,0,0,0,0,1,0,0,0,87.8933072908719
18.03.2025 02:30:00.000,21.8070009460738,22,0,0,1,1,0,0,0,11,0,11,20.8670308542131,21,0,1,1,0,0,0,0,0,0,11,-2.70000004768372,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
18.03.2025 03:00:00.000,21.9290749839778,22,0,0,1,1,0,0,0,11,0,11,20.9646900845363,21,0,1,1,0,0,0,0,0,0,11,-3.70000004768372,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
18.03.2025 03:30:00.000,21.782586138493,22,0,0,1,1,0,0,0,11,0,11,20.8548234504227,21,0,1,1,0,0,0,0,0,0,11,-3.40000009536743,185.9043600786,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
18.03.2025 04:00:00.000,21.8558305612354,22,0,0,1,1,0,0,0,11,0,11,20.9524826807459,21,0,1,1,0,0,0,0,0,0,11,-2.79999995231628,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
18.03.2025 04:30:00.000,21.9412823877682,22,0,0,1,1,0,0,0,11,0,11,20.7815790276803,21,0,1,1,0,0,0,0,0,0,11,-3,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
18.03.2025 05:00:00.000,21.7947935422834,22,0,0,1,1,0,0,0,11,0,11,20.8670308542131,21,0,1,1,0,0,0,0,0,0,11,-3.20000004768372,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
18.03.2025 05:30:00.000,21.9290749839778,22,0,0,1,1,0,0,0,11,0,11,20.9402752769555,21,0,1,1,0,0,0,0,0,0,11,-3.20000004768372,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
18.03.2025 06:00:00.000,21.5262306588946,22,0,0,1,1,0,0,0,11,0,11,20.6228827784051,21,0,1,1,0,0,0,0,0,0,11,-3.29999995231628,93.9992964413962,294.402678505792,0,1,0,0,0,0,1,0,0,1,1347.69737846004
18.03.2025 06:30:00.000,21.5628528702658,22,0,0,1,1,0,0,0,11,0,11,20.8182012390515,21,0,1,1,0,0,0,0,0,0,11,-3.20000004768372,37.0344296938578,249.131990610758,0,1,0,0,0,0,1,0,0,0,3398.54121524705
18.03.2025 07:00:00.000,21.782586138493,22,0,0,1,1,0,0,0,11,0,11,20.9036530655843,21,0,1,1,0,0,0,0,0,0,11,-2.5,38.7866381530769,0,0,1,0,0,0,0,1,0,0,0,11719.1076387829
18.03.2025 07:30:00.000,22.0755638294626,22,0,0,1,1,0,0,0,11,0,11,20.9646900845363,21,0,1,1,0,0,0,0,0,0,11,-1.20000004768372,0,0,0,1,0,0,0,0,1,0,1,1,17787.4080629902
18.03.2025 08:00:00.000,22.3929563280129,22,0,0,1,1,0,0,0,11,0,11,21.5262306588946,21,0,1,1,0,0,0,0,0,0,11,-0.600000023841858,0,0,0,1,0,0,0,0,1,0,1,1,31268.0440687277
18.03.2025 08:30:00.000,22.9056672872097,22,0,0,1,1,0,0,0,11,0,11,22.2464674825282,21,0,1,1,0,0,0,0,0,0,11,0.5,0,0,0,1,0,0,0,0,1,0,1,1,40379.6502578814
18.03.2025 09:00:00.000,23.6136967070528,22,0,0,1,1,0,0,0,11,0,11,22.9789117099521,21,0,1,1,0,0,0,0,0,0,11,1.29999995231628,0,0,0,1,0,0,0,0,1,0,1,1,48088.6257515183
18.03.2025 09:30:00.000,24.13861507004,22,0,0,1,1,0,0,50,0,0,0,23.7846003601184,21,0,1,1,0,0,0,0,0,0,11,1.5,0,0,0,1,0,0,0,0,1,0,1,1,55442.3657948546
18.03.2025 10:00:00.000,24.5048371837519,22,0,0,1,1,0,0,50,0,0,0,24.3095187231056,21,0,1,1,0,0,0,0,0,0,11,2.70000004768372,0,0,0,1,0,0,0,0,1,0,1,1,61686.4528336436
18.03.2025 10:30:00.000,24.8344370860927,22,0,0,1,1,0,0,50,0,0,0,24.7001556443983,21,0,1,1,0,0,0,0,0,0,11,3.59999990463257,0,0,0,1,0,0,0,0,1,0,1,1,66549.8825037385
18.03.2025 11:00:00.000,25.0312814722129,22,0,0,1,1,0,0,50,0,0,0,24.9565111239967,21,0,1,1,0,0,0,0,0,0,11,3.5,0,0,0,1,0,0,0,0,1,0,1,1,69655.446028016
18.03.2025 11:30:00.000,25.0923184911649,22,0,0,1,1,0,0,50,0,0,0,25.2021851252785,21,0,1,1,0,0,0,0,0,0,11,4.59999990463257,0,0,0,1,0,0,0,0,1,0,1,1,71384.0144047365
18.03.2025 12:00:00.000,25.0556962797937,22,0,0,1,1,0,0,50,0,0,0,25.2510147404401,21,0,1,1,0,0,0,0,0,0,11,5.5,0,0,0,1,0,0,0,0,1,0,1,1,71706.289864803
18.03.2025 12:30:00.000,25.0679036835841,22,0,0,1,1,0,0,50,0,0,0,25.2021851252785,21,0,1,1,0,0,0,0,0,0,11,6.19999980926514,0,0,0,1,0,0,0,0,1,0,1,1,70505.0813318278
18.03.2025 13:00:00.000,25.0312814722129,22,0,0,1,1,0,0,50,0,0,0,25.0434888760033,21,0,1,1,0,0,0,0,0,0,11,6.90000009536743,0,0,0,1,0,0,0,0,1,0,1,1,67692.4954985198
18.03.2025 13:30:00.000,24.9320963164159,22,0,0,1,1,0,0,50,0,0,0,24.8100222785119,21,0,1,1,0,0,0,0,0,0,11,7.30000019073486,0,0,0,1,0,0,0,0,1,0,1,1,63180.6390575884
18.03.2025 14:00:00.000,24.8222296823023,22,0,0,1,1,0,0,50,0,0,0,24.5658742027039,21,0,1,1,0,0,0,0,0,0,11,7.59999990463257,0,0,0,1,0,0,0,0,1,0,1,0,57522.5074007385
18.03.2025 14:30:00.000,24.6024964140751,22,0,0,1,1,0,0,50,0,0,0,24.260689107944,21,0,1,1,0,0,0,0,0,0,11,7.09999990463257,0,0,0,1,0,0,0,0,1,0,1,1,50491.0428174688
18.03.2025 15:00:00.000,24.4193853572192,22,0,0,1,1,0,0,50,0,0,0,24.0653706472976,21,0,1,1,0,0,0,0,0,0,11,7.90000009536743,0,0,0,1,0,0,0,0,1,0,1,0,42430.4940946684
18.03.2025 15:30:00.000,24.2362743003632,22,0,0,1,1,0,0,50,0,0,0,23.8212225714896,21,0,1,1,0,0,0,0,0,0,11,7.69999980926514,0,0,0,1,0,0,0,0,1,0,1,1,33641.1633655812
18.03.2025 16:00:00.000,24.0897854548784,22,0,0,1,1,0,0,50,0,0,0,23.6136967070528,21,0,1,1,0,0,0,0,0,0,11,8.10000038146973,0,0,0,1,0,0,0,0,1,0,1,1,24965.3614917447
18.03.2025 16:30:00.000,23.8822595904416,22,0,0,1,1,0,0,50,0,0,0,23.4183782464064,21,0,1,1,0,0,0,0,0,0,11,5.19999980926514,0,0,0,1,0,0,0,0,1,0,1,1,4980.62074648274
18.03.2025 17:00:00.000,23.5770744956816,22,0,0,1,1,0,0,50,0,0,0,23.2108523819697,21,0,1,1,0,0,0,0,0,0,11,4.59999990463257,0,0,0,1,0,0,0,0,1,0,0,1,3515.73229163488
18.03.2025 17:30:00.000,23.3573412274545,22,0,0,1,1,0,0,50,0,0,0,23.0277413251137,21,0,1,1,0,0,0,0,0,0,11,3.79999995231628,0,0,0,1,0,0,0,0,1,0,0,0,1757.86614581744
18.03.2025 18:00:00.000,23.1498153630177,22,0,0,1,1,0,0,50,0,0,0,22.8568376720481,21,0,1,1,0,0,0,0,0,0,11,3.29999995231628,0,0,0,1,0,0,0,0,1,0,0,0,205.084383678701
18.03.2025 18:30:00.000,23.2840968047121,22,0,0,1,1,0,0,50,0,0,0,23.0277413251137,21,0,1,1,0,0,0,0,0,0,11,2.5,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
18.03.2025 19:00:00.000,23.2596819971313,22,0,0,1,1,0,0,50,0,0,0,22.9789117099521,21,0,1,1,0,0,0,0,0,0,11,1.79999995231628,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
18.03.2025 19:30:00.000,23.1620227668081,22,0,0,1,1,0,0,50,0,0,0,22.9056672872097,21,0,1,1,0,0,0,0,0,0,11,1.39999997615814,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
18.03.2025 20:00:00.000,23.0765709402753,22,0,0,1,1,0,0,50,0,0,0,22.8080080568865,21,0,1,1,0,0,0,0,0,0,11,0.899999976158142,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
18.03.2025 20:30:00.000,22.9667043061617,22,0,0,1,1,0,0,50,0,0,0,22.7469710379345,21,0,1,1,0,0,0,0,0,0,11,0.400000005960464,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
18.03.2025 21:00:00.000,22.8812524796289,22,0,0,1,1,0,0,50,0,0,0,22.6615192114017,21,0,1,1,0,0,0,0,0,0,11,0.5,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
18.03.2025 21:30:00.000,22.7958006530961,22,0,0,1,1,0,0,50,0,0,0,22.5760673848689,21,0,1,1,0,0,0,0,0,0,11,0.5,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
18.03.2025 22:00:00.000,22.6981414227729,22,0,0,1,1,0,0,50,0,0,0,22.4539933469649,21,0,1,1,0,0,0,0,0,0,11,0.100000001490116,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
18.03.2025 22:30:00.000,22.6248970000305,22,0,0,1,1,0,0,50,0,0,0,22.3807489242225,21,0,1,1,0,0,0,0,0,0,11,0.800000011920929,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
18.03.2025 23:00:00.000,22.5516525772881,22,0,0,1,1,0,0,50,0,0,0,22.2952970976897,21,0,1,1,0,0,0,0,0,0,11,1.70000004768372,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
18.03.2025 23:30:00.000,22.4539933469649,22,0,0,1,1,0,0,50,0,0,0,22.209845271157,21,0,1,1,0,0,0,0,0,0,11,2.09999990463257,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
19.03.2025 00:00:00.000,22.3929563280129,22,0,0,1,1,0,0,50,0,0,0,22.148808252205,21,0,1,1,0,0,0,0,0,0,11,2.20000004768372,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
19.03.2025 00:30:00.000,22.3319193090609,22,0,0,1,1,0,0,50,0,0,0,22.0633564256722,21,0,1,1,0,0,0,0,0,0,11,2.29999995231628,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
19.03.2025 01:00:00.000,22.2464674825282,22,0,0,1,1,0,0,50,0,0,0,21.965697195349,21,0,1,1,0,0,0,0,0,0,11,2.20000004768372,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
19.03.2025 01:30:00.000,22.1610156559954,22,0,0,1,1,0,0,50,0,0,0,21.904660176397,21,0,1,1,0,0,0,0,0,0,11,2.09999990463257,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
19.03.2025 02:00:00.000,22.1243934446242,22,0,0,1,1,0,0,50,0,0,0,21.8558305612354,21,0,1,1,0,0,0,0,0,0,11,2.29999995231628,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
19.03.2025 02:30:00.000,22.0755638294626,22,0,0,1,1,0,0,50,0,0,0,21.8070009460738,21,0,1,1,0,0,0,0,0,0,11,2.20000004768372,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
19.03.2025 03:00:00.000,21.9779045991394,22,0,0,1,1,0,0,50,0,0,0,21.721549119541,21,0,1,1,0,0,0,0,0,0,11,2.09999990463257,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
19.03.2025 03:30:00.000,21.9534897915586,22,0,0,1,1,0,0,50,0,0,0,21.660512100589,21,0,1,1,0,0,0,0,0,0,11,2.09999990463257,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
19.03.2025 04:00:00.000,21.8802453688162,22,0,0,1,1,0,0,50,0,0,0,21.5872676778466,21,0,1,1,0,0,0,0,0,0,11,2.20000004768372,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
19.03.2025 04:30:00.000,21.8314157536546,22,0,0,1,1,0,0,50,0,0,0,21.5628528702658,21,0,1,1,0,0,0,0,0,0,11,1.70000004768372,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
19.03.2025 05:00:00.000,21.782586138493,22,0,0,1,1,0,0,50,0,0,0,21.4529862361522,21,0,1,1,0,0,0,0,0,0,11,1.60000002384186,765.055590935605,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
19.03.2025 05:30:00.000,21.904660176397,22,0,0,1,1,0,0,50,0,0,0,21.4407788323618,21,0,1,1,0,0,0,0,0,0,11,1.70000004768372,0,0,0,1,0,0,0,0,1,0,0,0,205.084383678701
19.03.2025 06:00:00.000,21.6483046967986,22,0,0,1,1,0,0,50,0,0,0,21.0623493148595,21,0,1,1,0,0,0,0,0,0,11,1.5,96.1538536593125,0,0,1,0,0,0,0,1,0,0,0,1669.97283852657
19.03.2025 06:30:00.000,21.7581713309122,22,0,0,1,1,0,0,50,0,0,0,20.8182012390515,21,0,1,1,0,0,0,0,0,0,11,1.60000002384186,53.4436917974684,0,0,1,0,0,0,0,1,0,1,1,3574.32782982879
19.03.2025 07:00:00.000,21.9534897915586,22,0,0,1,1,0,0,50,0,0,0,20.9891048921171,21,0,1,1,0,0,0,0,0,0,11,2.5,0,0,0,1,0,0,0,0,1,0,1,1,14824.6711630604
19.03.2025 07:30:00.000,22.2464674825282,22,0,0,1,1,0,0,50,0,0,0,21.1111789300211,21,0,1,1,0,0,0,77,0,77,0,3.09999990463257,0,0,0,1,0,0,0,0,1,0,1,1,23441.877498703
19.03.2025 08:00:00.000,22.5394451734977,22,0,0,1,1,0,0,50,0,0,0,21.2210455641346,21,0,1,1,0,0,0,79,78,79,78,3.90000009536743,0,0,0,1,0,0,0,0,1,0,1,1,32322.7637562181
19.03.2025 08:30:00.000,22.8080080568865,22,0,0,1,1,0,0,50,0,0,0,21.3431196020386,21,0,1,1,0,0,0,79,100,79,100,4.69999980926514,0,0,0,1,0,0,0,0,1,0,1,1,40936.3078707236
19.03.2025 09:00:00.000,23.2474745933409,22,0,0,1,1,0,0,50,0,0,0,21.6238898892178,21,0,1,1,0,0,0,79,100,79,100,5.59999990463257,0,0,0,1,0,0,0,0,1,0,1,1,49026.1543626209
19.03.2025 09:30:00.000,23.6991485335856,22,0,0,1,1,0,0,50,0,0,0,21.660512100589,21,0,1,1,0,0,0,79,100,79,100,7.59999990463257,0,0,0,1,0,0,0,0,1,0,1,1,56292.0010986663
19.03.2025 10:00:00.000,24.016541032136,22,0,0,1,1,0,0,50,0,0,0,21.7703787347026,21,0,1,1,0,0,0,79,100,79,100,8.30000019073486,0,0,0,1,0,0,0,0,1,0,1,1,62506.7903683584
19.03.2025 10:30:00.000,24.6269112216559,22,0,0,1,1,0,0,50,0,0,0,21.9901120029298,21,0,1,1,0,0,0,79,100,79,100,9,0,0,0,1,0,0,0,0,1,0,1,1,67282.3267311625
19.03.2025 11:00:00.000,25.0068666646321,22,0,0,1,1,0,0,50,0,0,0,22.0633564256722,21,0,1,1,0,0,0,79,100,79,100,10.3999996185303,0,0,0,1,0,0,0,0,1,0,1,1,70622.2724082156
19.03.2025 11:30:00.000,25.1533555101169,22,0,0,1,1,0,0,50,0,0,0,22.2342600787378,21,0,1,1,0,0,0,79,100,79,100,10.1999998092651,0,0,0,1,0,0,0,0,1,0,1,1,72614.5207068087
19.03.2025 12:00:00.000,25.2021851252785,22,0,0,1,1,0,0,50,0,49,0,22.3441267128513,21,0,1,1,0,0,0,79,100,79,100,12.1000003814697,0,0,0,1,0,0,0,0,1,0,1,1,72702.4140140995
19.03.2025 12:30:00.000,25.1289407025361,22,0,0,1,1,0,0,50,0,49,0,22.5394451734977,21,0,1,1,0,0,0,79,100,79,100,12.6000003814697,0,0,0,1,0,0,0,0,1,0,1,1,71237.5255592517
19.03.2025 13:00:00.000,25.0068666646321,22,0,0,1,1,0,0,50,0,49,0,22.4417859431745,21,0,1,1,0,0,0,79,78,79,78,13.3999996185303,0,0,0,1,0,0,0,0,1,0,0,1,68278.450880459
19.03.2025 13:30:00.000,24.8466444898831,22,0,0,1,1,0,0,50,0,49,0,22.4539933469649,21,0,1,1,0,0,0,0,11,0,11,13.5,0,0,0,1,0,0,0,0,1,0,0,0,63825.1899777215
19.03.2025 14:00:00.000,24.6391186254463,22,0,0,1,1,0,0,50,0,49,0,22.4173711355937,21,0,1,1,0,0,0,78,0,80,0,13.3999996185303,0,0,0,1,0,0,0,0,1,0,0,1,57874.080629902
19.03.2025 14:30:00.000,24.4071779534288,22,0,0,1,1,0,0,50,0,49,0,22.3197119052705,21,0,1,1,0,0,0,79,0,79,0,14.1000003814697,0,0,0,1,0,0,0,0,1,0,1,1,50930.5093539232
19.03.2025 15:00:00.000,24.1630298776208,22,0,0,1,1,0,0,50,0,49,0,22.4295785393841,21,0,1,1,0,0,0,79,0,79,0,13.6000003814697,0,0,0,1,0,0,0,0,1,0,1,1,43075.0450148015
19.03.2025 15:30:00.000,23.9188818018128,22,0,0,1,1,0,0,50,0,49,0,22.4051637318033,21,0,1,1,0,0,0,79,0,79,0,12.6999998092651,0,0,0,1,0,0,0,0,1,0,1,1,34432.2031311991
19.03.2025 16:00:00.000,23.7235633411664,22,0,0,1,1,0,0,50,0,49,0,22.4295785393841,21,0,1,1,0,0,0,79,0,79,0,12.1999998092651,0,0,0,1,0,0,0,0,1,0,1,1,25522.0191045869
19.03.2025 16:30:00.000,23.5770744956816,22,0,0,1,1,0,0,50,0,49,0,22.4906155583361,21,0,1,1,0,0,0,79,0,79,0,10.1999998092651,0,0,0,1,0,0,0,0,1,0,1,1,10488.6013367107
19.03.2025 17:00:00.000,23.3573412274545,22,0,0,1,1,0,0,50,0,49,0,22.5028229621265,21,0,1,1,0,0,0,79,0,79,0,9.19999980926514,0,0,0,1,0,0,0,0,1,0,1,1,3574.32782982879
19.03.2025 17:30:00.000,23.0155339213233,22,0,0,1,1,0,0,50,0,49,0,22.4784081545457,21,0,1,1,0,0,0,79,0,79,0,7.90000009536743,0,0,0,1,0,0,0,0,1,0,1,1,1845.75945310831
19.03.2025 18:00:00.000,22.9544969023713,22,0,0,1,1,0,0,50,0,49,0,22.4417859431745,21,0,1,1,0,0,0,79,0,79,0,6.90000009536743,0,0,0,1,0,0,0,0,1,0,1,1,234.382152775658
19.03.2025 18:30:00.000,23.0521561326945,22,0,0,1,1,0,0,50,0,49,0,22.7103488265633,21,0,1,1,0,0,0,79,0,79,0,6.09999990463257,0,0,0,1,0,0,0,0,1,0,0,1,146.488845484787
19.03.2025 19:00:00.000,23.0643635364849,22,0,0,1,1,0,0,50,0,49,0,22.7958006530961,21,0,1,1,0,0,0,0,0,0,0,5.5,0,0,0,1,0,0,0,0,1,0,0,1,146.488845484787
19.03.2025 19:30:00.000,22.9300820947905,22,0,0,1,1,0,0,50,0,49,0,22.8202154606769,21,0,1,1,0,0,0,0,0,0,0,5,0,0,0,1,0,0,0,0,1,0,0,1,146.488845484787
19.03.2025 20:00:00.000,22.8934598834193,22,0,0,1,1,0,0,50,0,49,0,22.8812524796289,21,0,1,1,0,0,0,0,0,0,0,4.59999990463257,0,0,0,1,0,0,0,0,1,0,0,1,146.488845484787
19.03.2025 20:30:00.000,22.8202154606769,22,0,0,1,1,0,0,50,0,49,0,22.8934598834193,21,0,1,1,0,0,0,0,0,0,0,4.40000009536743,0,0,0,1,0,0,0,0,1,0,0,1,175.786614581744
19.03.2025 21:00:00.000,22.7347636341441,22,0,0,1,1,0,0,50,0,49,0,22.7591784417249,21,0,1,1,0,0,0,0,0,0,0,3.20000004768372,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
19.03.2025 21:30:00.000,22.6981414227729,22,0,0,1,1,0,0,50,0,49,0,22.5638599810785,21,0,1,1,0,0,0,0,0,0,0,3.09999990463257,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
19.03.2025 22:00:00.000,22.6004821924497,22,0,0,1,1,0,0,50,0,49,0,22.4173711355937,21,0,1,1,0,0,0,0,0,0,0,3.79999995231628,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
19.03.2025 22:30:00.000,22.5394451734977,22,0,0,1,1,0,0,50,0,49,0,22.3197119052705,21,0,1,1,0,0,0,0,0,0,0,5.90000009536743,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
19.03.2025 23:00:00.000,22.4784081545457,22,0,0,1,1,0,0,50,0,49,0,22.2586748863186,21,0,1,1,0,0,0,0,0,0,0,5.30000019073486,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
19.03.2025 23:30:00.000,22.4051637318033,22,0,0,1,1,0,0,50,0,49,0,22.2220526749474,21,0,1,1,0,0,0,0,0,0,0,5.09999990463257,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
20.03.2025 00:00:00.000,22.3441267128513,22,0,0,1,1,0,0,50,0,49,0,22.148808252205,21,0,1,1,0,0,0,0,0,0,0,5.19999980926514,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
20.03.2025 00:30:00.000,22.270882290109,22,0,0,1,1,0,0,50,0,49,0,22.0633564256722,21,0,1,1,0,0,0,0,0,0,0,4.59999990463257,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
20.03.2025 01:00:00.000,22.2342600787378,22,0,0,1,1,0,0,50,0,49,0,21.9779045991394,21,0,1,1,0,0,0,0,0,0,0,4.09999990463257,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
20.03.2025 01:30:00.000,22.1610156559954,22,0,0,1,1,0,0,50,0,49,0,21.9412823877682,21,0,1,1,0,0,0,0,0,0,0,4.30000019073486,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
20.03.2025 02:00:00.000,22.1366008484146,22,0,0,1,1,0,0,50,0,49,0,21.8680379650258,21,0,1,1,0,0,0,0,0,0,0,4.19999980926514,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
20.03.2025 02:30:00.000,22.0511490218818,22,0,0,1,1,0,0,50,0,49,0,21.8070009460738,21,0,1,1,0,0,0,0,0,0,0,3.90000009536743,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
20.03.2025 03:00:00.000,21.9901120029298,22,0,0,1,1,0,0,50,0,49,0,21.7703787347026,21,0,1,1,0,0,0,0,0,0,0,3.79999995231628,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
20.03.2025 03:30:00.000,21.9534897915586,22,0,0,1,1,0,0,50,0,49,0,21.6849269081698,21,0,1,1,0,0,0,0,0,0,0,4,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
20.03.2025 04:00:00.000,21.9412823877682,22,0,0,1,1,0,0,50,0,49,0,21.6238898892178,21,0,1,1,0,0,0,0,0,0,0,4.30000019073486,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
20.03.2025 04:30:00.000,21.8802453688162,22,0,0,1,1,0,0,50,0,49,0,21.599475081637,21,0,1,1,0,0,0,0,0,0,0,4,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
20.03.2025 05:00:00.000,21.8558305612354,22,0,0,1,1,0,0,50,0,49,0,21.538438062685,21,0,1,1,0,0,0,0,0,0,0,3.79999995231628,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
20.03.2025 05:30:00.000,21.8070009460738,22,0,0,1,1,0,0,50,0,49,0,21.5140232551042,21,0,1,1,0,0,0,0,0,0,0,3.90000009536743,0,0,0,1,0,0,0,0,1,0,0,0,234.382152775658
20.03.2025 06:00:00.000,21.7093417157506,22,0,0,1,1,0,0,50,0,49,0,21.1600085451827,21,0,1,1,0,0,0,79,0,82,0,3.79999995231628,9.85804275004106,0,0,1,0,0,0,0,1,0,1,1,1787.1639149144
20.03.2025 06:30:00.000,21.7947935422834,22,0,0,1,1,0,0,50,0,49,0,20.9768974883267,21,0,1,1,0,0,0,0,0,1,0,3.79999995231628,0,0,0,1,0,0,0,0,1,0,0,0,3691.51890621662
20.03.2025 07:00:00.000,21.9534897915586,22,0,0,1,1,0,0,50,0,49,0,21.1355937376019,21,0,1,1,0,0,0,0,0,1,0,4.80000019073486,18.6467017415363,0,0,1,0,0,0,0,1,0,0,0,14824.6711630604
20.03.2025 07:30:00.000,21.9779045991394,22,0,0,1,1,0,0,50,0,49,0,20.6106753746147,21,0,1,1,0,0,0,81,0,79,0,5.59999990463257,0,282.481264277143,0,1,0,0,0,0,1,0,1,1,23471.1752677999
20.03.2025 08:00:00.000,22.1976378673666,22,0,0,1,1,0,0,50,0,49,0,21.3187047944578,21,0,1,1,0,0,0,82,67,80,67,6.40000009536743,0,0,0,1,0,0,0,0,1,0,1,1,32293.4659871212
20.03.2025 08:30:00.000,22.4906155583361,22,0,0,1,1,0,0,50,0,49,0,21.5018158513138,21,0,1,1,0,0,0,82,89,80,89,7.30000019073486,0,0,0,1,0,0,0,0,1,0,1,1,40965.6056398205
20.03.2025 09:00:00.000,22.7958006530961,22,0,0,1,1,0,0,50,0,49,0,21.5750602740562,21,0,1,1,0,0,0,83,100,80,100,9.10000038146973,0,0,0,1,0,0,0,0,1,0,1,1,49084.7499008148
20.03.2025 09:30:00.000,23.1131931516465,22,0,0,1,1,0,0,50,0,49,0,21.843623157445,21,0,1,1,0,0,0,98,0,98,0,10,0,0,0,1,0,0,0,0,1,0,1,1,56174.8100222785
20.03.2025 10:00:00.000,23.5526596881008,22,0,0,1,1,0,0,50,0,49,0,22.0755638294626,21,0,1,1,0,0,0,98,0,98,0,11.1000003814697,0,0,0,1,0,0,0,0,1,0,1,1,62418.8970610675
20.03.2025 10:30:00.000,23.7601855525376,22,0,0,1,1,0,0,50,0,49,0,22.3197119052705,21,0,1,1,0,0,0,98,0,98,0,12.5,0,0,0,1,0,0,0,0,1,0,1,1,67282.3267311625
20.03.2025 11:00:00.000,23.9432966093936,22,0,0,1,1,0,0,50,0,49,0,22.5150303659169,21,0,1,1,0,0,0,98,0,98,0,14.3000001907349,0,0,0,1,0,0,0,0,1,0,1,1,70534.3791009247
20.03.2025 11:30:00.000,23.9921262245552,22,0,0,1,1,0,0,50,0,49,0,22.7469710379345,21,0,1,1,0,0,0,98,0,98,0,16,0,0,0,1,0,0,0,0,1,0,1,1,72380.138554033
20.03.2025 12:00:00.000,24.1630298776208,22,0,0,1,1,0,0,50,0,49,0,22.7958006530961,21,0,1,1,0,0,0,98,0,98,0,16,0,0,0,1,0,0,0,0,1,0,1,1,72555.9251686148
20.03.2025 12:30:00.000,24.1874446852016,22,0,0,1,1,0,0,50,0,49,0,22.6737266151921,21,0,1,1,0,0,0,98,0,98,0,16.2000007629395,0,0,0,1,0,0,0,0,1,0,1,1,70182.8058717612
20.03.2025 13:00:00.000,24.1142002624592,22,0,0,1,1,0,0,50,0,49,0,22.6004821924497,21,0,1,1,0,0,0,98,0,98,0,16.6000003814697,0,0,0,1,0,0,0,0,1,0,1,1,67751.0910367138
20.03.2025 13:30:00.000,24.0897854548784,22,0,0,1,1,0,0,50,0,49,0,22.4906155583361,21,0,1,1,0,0,0,98,0,98,0,18.5,0,0,0,1,0,0,0,0,1,0,1,1,63590.8078249458
20.03.2025 14:00:00.000,23.9188818018128,22,0,0,1,1,0,0,50,0,49,0,22.4051637318033,21,0,1,1,0,0,0,98,0,98,0,17.8999996185303,0,0,0,1,0,0,0,0,1,0,1,1,57727.5917844172
20.03.2025 14:30:00.000,23.9310892056032,22,0,0,1,1,0,0,50,0,49,0,22.4051637318033,21,0,1,1,0,0,0,98,0,98,0,18.2000007629395,0,0,0,1,0,0,0,0,1,0,1,1,50989.1048921171
20.03.2025 15:00:00.000,23.9799188207648,22,0,0,1,1,0,0,50,0,49,0,22.4173711355937,21,0,1,1,0,0,0,98,0,98,0,17.8999996185303,0,0,0,1,0,0,0,0,1,0,1,1,43016.4494766076
20.03.2025 15:30:00.000,23.9799188207648,22,0,0,1,1,0,0,50,0,49,0,22.4539933469649,21,0,1,1,0,0,0,98,0,98,0,16.8999996185303,0,0,0,1,0,0,0,0,1,0,1,1,34520.0964384899
20.03.2025 16:00:00.000,23.9432966093936,22,0,0,1,1,0,0,50,0,49,0,22.4173711355937,21,0,1,1,0,0,0,98,0,98,0,15.8000001907349,0,0,0,1,0,0,0,0,1,0,1,1,25434.1257972961
20.03.2025 16:30:00.000,23.894466994232,22,0,0,1,1,0,0,50,0,49,0,22.4173711355937,21,0,1,1,0,0,0,98,0,98,0,14.8000001907349,0,0,0,1,0,0,0,0,1,0,1,1,16644.7950682089
20.03.2025 17:00:00.000,23.6991485335856,22,0,0,1,1,0,0,50,0,49,0,22.3197119052705,21,0,1,1,0,0,0,98,0,98,0,13,0,0,0,1,0,0,0,0,1,0,1,1,3603.62559892575
20.03.2025 17:30:00.000,23.5038300729392,22,0,0,1,1,0,0,50,0,49,0,22.1976378673666,21,0,1,1,0,0,0,98,0,98,0,11.8999996185303,0,0,0,1,0,0,0,0,1,0,0,0,1904.35499130222
20.03.2025 18:00:00.000,23.2840968047121,22,0,0,1,1,0,0,50,0,49,0,22.1121860408338,21,0,1,1,0,0,0,98,0,98,0,10.6999998092651,0,0,0,1,0,0,0,0,1,0,0,0,234.382152775658
20.03.2025 18:30:00.000,23.3451338236641,22,0,0,1,1,0,0,50,0,49,0,22.3075045014801,21,0,1,1,0,0,0,98,0,98,0,9.5,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
20.03.2025 19:00:00.000,23.3207190160833,22,0,0,1,1,0,0,50,0,49,0,22.2952970976897,21,0,1,1,0,0,0,0,11,0,0,8.80000019073486,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
20.03.2025 19:30:00.000,23.2474745933409,22,0,0,1,1,0,0,50,0,49,0,22.2342600787378,21,0,1,1,0,0,0,0,11,0,0,8.19999980926514,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
20.03.2025 20:00:00.000,23.1498153630177,22,0,0,1,1,0,0,50,0,49,0,22.2342600787378,21,0,1,1,0,0,0,0,11,0,0,7.80000019073486,0,0,0,1,0,0,0,0,1,0,1,1,146.488845484787
20.03.2025 20:30:00.000,23.0643635364849,22,0,0,1,1,0,0,50,0,49,0,22.148808252205,21,0,1,1,0,0,0,0,11,0,0,6.5,0,0,0,1,0,0,0,0,1,0,0,1,146.488845484787
20.03.2025 21:00:00.000,22.9911191137425,22,0,0,1,1,0,0,50,0,49,0,22.1366008484146,21,0,1,1,0,0,0,0,11,0,0,6.5,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
20.03.2025 21:30:00.000,22.9544969023713,22,0,0,1,1,0,0,50,0,49,0,22.0511490218818,21,0,1,1,0,0,0,0,11,0,0,7.09999990463257,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
