Datum,TE06 Büro- Raumregelung: Einzelraumregler Temperatur Messwert. [°C],TE06 Büro- Raumregelung: Einzelraumregler Temperatur Sollwert. [°C],TE06 Büro- Raumregelung: Fensterkontakt: Fensterkontakt Kippflügel,TE06 Büro- Raumregelung: Fensterkontakt: Fensterkontakt Drehflügel,TE06 Büro- Raumregelung: Fensterkontakt: Fenster gescholssen,TE06 Büro- Raumregelung: Fensterkontakt: Fenster geoeffnet,TE06 Büro- Raumregelung: Fensterkontakt: Fenster gekippt,TE06 Büro- Raumregelung: Fensterkontakt: Fensterkontakt unzulaessiger Zustnad,TE06 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Jalusie 1 Stellung [%],TE06 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Jalusie 1 Lamellen Stellung [%],TE06 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Jalusie 2 Stellung [%],TE06 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Jalusie 2 Lamellen Stellung [%],TE07 Büro- Raumregelung: Einzelraumregler Temperatur Messwert. [°C],TE07 Büro- Raumregelung: Einzelraumregler Temperatur Sollwert. [°C],TE07 Büro- Raumregelung: Fensterkontakt: Fensterkontakt Kippflügel,TE07 Büro- Raumregelung: Fensterkontakt: Fensterkontakt Drehflügel,TE07 Büro- Raumregelung: Fensterkontakt: Fenster gescholssen,TE07 Büro- Raumregelung: Fensterkontakt: Fenster geoeffnet,TE07 Büro- Raumregelung: Fensterkontakt: Fenster gekippt,TE07 Büro- Raumregelung: Fensterkontakt: Fensterkontakt unzulaessiger Zustnad,TE07 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Jalusie 1 Stellung [%],TE07 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Jalusie 1 Lamellen Stellung [%],TE07 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Jalusie 2 Stellung [%],TE07 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Jalusie 2 Lamellen Stellung [%],MSR02 Wetterstation ALlgemein: aktuelle Lufttemperatur [°C],TE06 Büro Vorregelung: Berechnete Leistung [W]. BEACHTE: Durchfluss nur über Ventil-Sekundär-Primär gemessen!,TE07 Büro Vorregelung: Berechnete Leistung [W]. BEACHTE: Durchfluss nur über Ventil-Sekundär-Primär gemessen!,Aussen Temperatur Freigabe: Übergangszeit Manuel,Aussen Temperatur Freigabe: Automatik Betrieb,Aussen Temperatur Freigabe: Sommerbetrieb Manuel,Aussen Temperatur Freigabe: Winterbetrieb Manuel,Aussen Temperatur Freigabe: Störungen sperren,Aussen Temperatur Freigabe: Sommerbetrieb,Aussen Temperatur Freigabe: Winterbetrieb,Aussen Temperatur Freigabe: Übergangbetrieb,TE06 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Bewegungsmelder Betriebsmeldung,TE07 Büro- Licht Jalousie Bus- Kommunikation mit CodeSys: Bewegungsmelder Betriebsmeldung,MSR02 Wetterstation Luxmeter 0 - 120klux: Analoges Luxmeter [lux]: Messung
02.04.2025 02:30:00.000,21.8070009460738,22,0,0,1,1,0,0,0,0,0,0,21.9412823877682,22,0,1,1,0,0,0,0,0,0,0,3.40000009536743,64.9823364893594,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
02.04.2025 03:00:00.000,21.843623157445,22,0,0,1,1,0,0,0,0,0,0,21.7703787347026,22,0,1,1,0,0,0,0,0,0,0,3.09999990463257,0,149.07632578659,0,1,0,0,0,0,1,0,0,0,146.488845484787
02.04.2025 03:30:00.000,21.9534897915586,22,0,0,1,1,0,0,0,0,0,0,21.8802453688162,22,0,1,1,0,0,0,0,0,0,0,3,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
02.04.2025 04:00:00.000,21.8314157536546,22,0,0,1,1,0,0,0,0,0,0,21.9534897915586,22,0,1,1,0,0,0,0,0,0,0,3,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
02.04.2025 04:30:00.000,21.9534897915586,22,0,0,1,1,0,0,0,0,0,0,21.7703787347026,22,0,1,1,0,0,0,0,0,0,0,3.29999995231628,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
02.04.2025 05:00:00.000,21.8070009460738,22,0,0,1,1,0,0,0,0,0,0,21.904660176397,22,0,1,1,0,0,0,0,0,0,0,3,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
02.04.2025 05:30:00.000,21.9534897915586,22,0,0,1,1,0,0,0,0,0,0,21.8680379650258,22,0,1,1,0,0,0,0,0,0,0,3.29999995231628,0,175.540704429626,0,1,0,0,0,0,1,0,0,0,146.488845484787
02.04.2025 06:00:00.000,21.6727195043794,22,0,0,1,1,0,0,0,0,0,0,21.538438062685,22,0,1,1,0,0,0,0,0,0,0,2.90000009536743,149.951461995442,186.4745541136,0,1,0,0,0,0,1,0,0,0,175.786614581744
02.04.2025 06:30:00.000,21.8314157536546,22,0,0,1,1,0,0,0,0,0,0,21.660512100589,22,0,1,1,0,0,0,0,0,0,0,2.79999995231628,53.4974963887531,98.4131811523438,0,1,0,0,0,0,1,0,0,0,1376.99514755699
02.04.2025 07:00:00.000,21.8070009460738,22,0,0,1,1,0,0,0,0,0,0,21.8070009460738,22,0,1,1,0,0,0,0,0,0,0,3,0,80.2452958297735,0,1,0,0,0,0,1,0,1,0,4834.13190099796
02.04.2025 07:30:00.000,21.9534897915586,22,0,0,1,1,0,0,0,0,0,0,21.904660176397,22,0,1,1,0,0,0,0,0,0,0,4.59999990463257,0,0,0,1,0,0,0,0,1,0,1,0,9228.79726554155
02.04.2025 08:00:00.000,22.0389416180914,22,0,0,1,1,0,0,0,0,0,0,21.965697195349,22,0,1,1,0,0,0,97,0,98,0,5.80000019073486,0,0,0,1,0,0,0,0,1,0,1,1,13271.8894009217
02.04.2025 08:30:00.000,22.2464674825282,22,0,0,1,1,0,0,0,0,0,0,22.1121860408338,22,0,1,1,0,0,0,97,0,98,0,6.19999980926514,0,0,0,1,0,0,0,0,1,0,1,1,24994.6592608417
02.04.2025 09:00:00.000,22.8324228644673,22,0,0,1,1,0,0,0,0,0,0,22.1610156559954,22,0,1,1,0,0,0,98,33,98,44,7.30000019073486,0,0,0,1,0,0,0,0,1,0,1,1,39705.8015686514
02.04.2025 09:30:00.000,23.3695486312449,22,0,0,1,1,0,0,0,0,0,0,22.1976378673666,22,0,1,1,0,0,0,98,56,99,67,9.19999980926514,0,0,0,1,0,0,0,0,1,0,1,1,48703.8789025544
02.04.2025 10:00:00.000,23.9310892056032,22,0,0,1,1,0,0,0,0,0,0,22.209845271157,22,0,1,1,0,0,0,99,89,99,100,10.1999998092651,0,0,0,1,0,0,0,0,1,0,0,1,57170.9341715751
02.04.2025 10:30:00.000,24.2240668965728,22,0,0,1,1,0,0,98,0,98,0,22.1121860408338,22,0,1,1,0,0,0,99,100,99,100,10.8999996185303,0,0,0,1,0,0,0,0,1,0,1,1,64792.0163579211
02.04.2025 11:00:00.000,24.2240668965728,22,0,0,1,1,0,0,98,0,98,0,22.2220526749474,22,0,1,1,0,0,0,99,100,99,100,11.5,0,0,0,1,0,0,0,0,1,0,1,1,70798.0590227973
02.04.2025 11:30:00.000,24.0043336283456,22,0,0,1,1,0,0,98,0,98,0,22.3197119052705,22,0,1,1,0,0,0,99,100,99,100,12,0,0,0,1,0,0,0,0,1,0,1,1,75782.3419904172
02.04.2025 12:00:00.000,23.8456373790704,22,0,0,1,1,0,0,98,0,98,0,22.3929563280129,22,0,1,1,0,0,0,99,100,99,100,12.3000001907349,0,0,0,1,0,0,0,0,1,0,1,1,79561.7542039247
02.04.2025 12:30:00.000,23.894466994232,22,0,0,1,1,0,0,98,0,98,0,22.4051637318033,22,0,1,1,0,0,0,99,100,99,100,13,0,0,0,1,0,0,0,0,1,0,1,1,85714.2857142857
02.04.2025 13:00:00.000,23.8578447828608,22,0,0,1,1,0,0,98,0,98,0,22.4784081545457,22,0,1,1,0,0,0,98,56,99,56,14.3000001907349,0,0,0,1,0,0,0,0,1,0,1,1,94419.3853572191
02.04.2025 13:30:00.000,23.83342997528,22,0,0,1,1,0,0,98,0,98,0,22.4051637318033,22,0,1,1,0,0,0,98,33,98,33,14.1000003814697,0,0,0,1,0,0,0,0,1,0,1,1,82813.8065736869
02.04.2025 14:00:00.000,23.7479781487472,22,0,0,1,1,0,0,98,0,98,0,22.4295785393841,22,0,1,1,0,0,0,98,33,98,33,14.8000001907349,0,0,0,1,0,0,0,0,1,0,1,1,87091.2808618427
02.04.2025 14:30:00.000,23.7479781487472,22,0,0,1,1,0,0,98,0,98,0,22.4906155583361,22,0,1,1,0,0,0,98,33,98,33,15.1999998092651,0,0,0,1,0,0,0,0,1,0,1,1,82257.1489608447
02.04.2025 15:00:00.000,23.7357707449568,22,0,0,1,1,0,0,98,0,98,0,22.4784081545457,22,0,1,1,0,0,0,98,22,98,22,14.3000001907349,0,0,0,1,0,0,0,0,1,0,1,1,30125.4310739463
02.04.2025 15:30:00.000,23.5526596881008,22,0,0,1,1,0,0,98,0,98,0,22.6371044038209,22,0,1,1,0,0,0,97,0,98,0,14.1000003814697,0,0,0,1,0,0,0,0,1,0,0,1,63766.5944395276
02.04.2025 16:00:00.000,23.3817560350352,22,0,0,1,1,0,0,98,0,98,0,22.6615192114017,22,0,1,1,0,0,0,97,0,98,0,14.1999998092651,0,0,0,1,0,0,0,0,1,0,1,1,21010.1626636555
02.04.2025 16:30:00.000,23.2718894009217,22,0,0,1,1,0,0,98,0,98,0,22.5272377697073,22,0,1,1,0,0,0,0,11,0,11,14.1000003814697,0,0,0,1,0,0,0,0,1,0,0,0,14648.8845484787
02.04.2025 17:00:00.000,23.1742301705985,22,0,0,1,1,0,0,98,0,98,0,22.4906155583361,22,0,1,1,0,0,0,0,11,0,11,13.6999998092651,0,0,0,1,0,0,0,0,1,0,0,0,13359.7827082125
02.04.2025 17:30:00.000,23.0399487289041,22,0,0,1,1,0,0,98,0,98,0,22.4173711355937,22,0,1,1,0,0,0,98,0,98,0,13.1999998092651,0,0,0,1,0,0,0,0,1,0,1,1,9521.77495651112
02.04.2025 18:00:00.000,22.9056672872097,22,0,0,1,1,0,0,98,0,98,0,22.3075045014801,22,0,1,1,0,0,0,0,0,0,0,13.1999998092651,0,0,0,1,0,0,0,0,1,0,0,0,5507.98059022797
02.04.2025 18:30:00.000,23.0643635364849,22,0,0,1,1,0,0,98,0,98,0,22.5760673848689,22,0,1,1,0,0,0,97,0,97,0,12.8000001907349,0,0,0,1,0,0,0,0,1,0,0,1,2724.69252601703
02.04.2025 19:00:00.000,23.0765709402753,22,0,0,1,1,0,0,98,0,98,0,22.5760673848689,22,0,1,1,0,0,0,0,0,0,0,12.3000001907349,0,0,0,1,0,0,0,0,1,0,0,0,791.039765617847
02.04.2025 19:30:00.000,23.0399487289041,22,0,0,1,1,0,0,98,0,98,0,22.5882747886593,22,0,1,1,0,0,0,0,0,0,0,11.6999998092651,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
02.04.2025 20:00:00.000,22.9789117099521,22,0,0,1,1,0,0,98,0,98,0,22.5150303659169,22,0,1,1,0,0,0,0,0,0,0,10.8000001907349,0,0,0,1,0,0,0,0,1,0,0,1,175.786614581744
02.04.2025 20:30:00.000,22.9544969023713,22,0,0,1,1,0,0,98,0,98,0,22.5028229621265,22,0,1,1,0,0,0,0,0,0,0,10,0,0,0,1,0,0,0,0,1,0,0,1,175.786614581744
02.04.2025 21:00:00.000,22.8568376720481,22,0,0,1,1,0,0,98,0,98,0,22.4539933469649,22,0,1,1,0,0,0,0,0,0,0,9.80000019073486,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
02.04.2025 21:30:00.000,22.8324228644673,22,0,0,1,1,0,0,98,0,98,0,22.4417859431745,22,0,1,1,0,0,0,0,0,0,0,9.19999980926514,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
02.04.2025 22:00:00.000,22.7958006530961,22,0,0,1,1,0,0,98,0,98,0,22.4051637318033,22,0,1,1,0,0,0,0,0,0,0,9,0,0,0,1,0,0,0,0,1,0,1,1,175.786614581744
02.04.2025 22:30:00.000,22.7347636341441,22,0,0,1,1,0,0,98,0,98,0,22.3563341166417,22,0,1,1,0,0,0,0,0,0,0,8.69999980926514,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
02.04.2025 23:00:00.000,22.6859340189825,22,0,0,1,1,0,0,98,0,98,0,22.3075045014801,22,0,1,1,0,0,0,0,0,0,0,8.60000038146973,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
02.04.2025 23:30:00.000,22.6493118076113,22,0,0,1,1,0,0,98,0,98,0,22.2586748863186,22,0,1,1,0,0,0,0,0,0,0,8.69999980926514,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
03.04.2025 00:00:00.000,22.5882747886593,22,0,0,1,1,0,0,98,0,98,0,22.2220526749474,22,0,1,1,0,0,0,0,0,0,0,8,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
03.04.2025 00:30:00.000,22.5394451734977,22,0,0,1,1,0,0,98,0,98,0,22.1976378673666,22,0,1,1,0,0,0,0,0,0,0,7.69999980926514,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
03.04.2025 01:00:00.000,22.4906155583361,22,0,0,1,1,0,0,98,0,98,0,22.148808252205,22,0,1,1,0,0,0,0,0,0,0,7.59999990463257,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
03.04.2025 01:30:00.000,22.4295785393841,22,0,0,1,1,0,0,98,0,98,0,22.087771233253,22,0,1,1,0,0,0,0,0,0,0,7.69999980926514,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
03.04.2025 02:00:00.000,22.4173711355937,22,0,0,1,1,0,0,98,0,98,0,22.0145268105106,22,0,1,1,0,0,0,0,0,0,0,7.69999980926514,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
03.04.2025 02:30:00.000,22.3563341166417,22,0,0,1,1,0,0,98,0,98,0,21.9901120029298,22,0,1,1,0,0,0,0,0,0,0,7.80000019073486,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
03.04.2025 03:00:00.000,22.3319193090609,22,0,0,1,1,0,0,98,0,98,0,21.9534897915586,22,0,1,1,0,0,0,0,0,0,0,7.30000019073486,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
03.04.2025 03:30:00.000,22.3075045014801,22,0,0,1,1,0,0,98,0,98,0,21.904660176397,22,0,1,1,0,0,0,0,0,0,0,7.09999990463257,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
03.04.2025 04:00:00.000,22.2952970976897,22,0,0,1,1,0,0,98,0,98,0,21.843623157445,22,0,1,1,0,0,0,0,0,0,0,6.59999990463257,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
03.04.2025 04:30:00.000,22.2220526749474,22,0,0,1,1,0,0,98,0,98,0,21.8192083498642,22,0,1,1,0,0,0,0,0,0,0,6.59999990463257,0,0,0,1,0,0,0,0,1,0,0,0,175.786614581744
03.04.2025 05:00:00.000,22.2220526749474,22,0,0,1,1,0,0,98,0,98,0,21.8070009460738,22,0,1,1,0,0,0,0,0,0,0,6.90000009536743,0,0,0,1,0,0,0,0,1,0,0,0,146.488845484787
03.04.2025 05:30:00.000,22.1610156559954,22,0,0,1,1,0,0,98,0,98,0,21.9534897915586,22,0,1,1,0,0,0,0,0,0,0,6.90000009536743,0,0,0,1,0,0,0,0,1,0,0,0,87.8933072908719
03.04.2025 06:00:00.000,21.904660176397,22,0,0,1,1,0,0,98,0,98,0,21.6116824854274,22,0,1,1,0,0,0,97,0,97,0,6.19999980926514,0,94.9192772360911,0,1,0,0,0,0,1,0,0,1,175.786614581744
03.04.2025 06:30:00.000,21.8070009460738,22,0,0,1,1,0,0,98,0,98,0,21.7093417157506,22,0,1,1,0,0,0,1,0,1,0,5.69999980926514,1117.83881598579,18.78669627889,0,1,0,0,0,0,1,0,0,0,1699.27060762352
03.04.2025 07:00:00.000,21.8314157536546,22,0,0,1,1,0,0,98,0,98,0,21.843623157445,22,0,1,1,0,0,0,98,0,98,0,6.30000019073486,0,26.4905761947631,0,1,0,0,0,0,1,0,1,1,4101.68767357402
03.04.2025 07:30:00.000,21.8070009460738,22,0,0,1,1,0,0,98,0,98,0,21.9412823877682,22,0,1,1,0,0,0,0,0,0,0,7,0,0,0,1,0,0,0,0,1,0,0,0,5888.85158848842
03.04.2025 08:00:00.000,21.904660176397,22,0,0,1,1,0,0,98,0,98,0,22.1243934446242,22,0,1,1,0,0,0,0,0,0,0,8.10000038146973,0,0,0,1,0,0,0,0,1,0,0,0,22592.2421948912
03.04.2025 08:30:00.000,22.026734214301,22,0,0,1,1,0,0,98,0,98,0,22.1732230597858,22,0,1,1,0,0,0,98,22,98,22,9.10000038146973,0,0,0,1,0,0,0,0,1,0,1,1,29184.2402417066
03.04.2025 09:00:00.000,22.2220526749474,22,0,0,1,1,0,0,98,0,98,0,22.209845271157,22,0,1,1,0,0,0,98,44,98,44,9.80000019073486,0,0,0,1,0,0,0,0,1,0,1,1,41053.4989471114
03.04.2025 09:30:00.000,22.3563341166417,22,0,0,1,1,0,0,98,0,98,0,22.3075045014801,22,0,1,1,0,0,0,99,56,99,56,11,0,0,0,1,0,0,0,0,1,0,1,1,49817.1941282388
03.04.2025 10:00:00.000,22.5028229621265,22,0,0,1,1,0,0,98,0,98,0,22.270882290109,22,0,1,1,0,0,0,99,67,99,67,12.5,0,0,0,1,0,0,0,0,1,0,1,1,58049.8672444838
03.04.2025 10:30:00.000,22.7103488265633,22,0,0,1,1,0,0,98,0,98,0,22.2220526749474,22,0,1,1,0,0,0,99,100,99,100,13.3000001907349,0,0,0,1,0,0,0,0,1,0,1,1,65495.162816248
03.04.2025 11:00:00.000,22.9300820947905,22,0,0,1,1,0,0,98,0,98,0,22.209845271157,22,0,1,1,0,0,0,99,100,99,100,14.1000003814697,0,0,0,1,0,0,0,0,1,0,1,1,71413.3121738334
03.04.2025 11:30:00.000,22.9911191137425,22,0,0,1,1,0,0,98,0,98,0,22.148808252205,22,0,1,1,0,0,0,99,100,99,100,14.8000001907349,0,0,0,1,0,0,0,0,1,0,1,1,76192.5107577746
03.04.2025 12:00:00.000,23.0399487289041,22,0,0,1,1,0,0,98,0,98,0,22.2220526749474,22,0,1,1,0,0,0,99,100,99,100,15.8000001907349,0,0,0,1,0,0,0,0,1,0,1,1,79561.7542039247
03.04.2025 12:30:00.000,23.2596819971313,22,0,0,1,1,0,0,98,0,98,0,22.3319193090609,22,0,1,1,0,0,0,99,100,99,100,16.8999996185303,0,0,0,1,0,0,0,0,1,0,1,1,81231.7270424512
03.04.2025 13:00:00.000,23.4550004577776,22,0,0,1,1,0,0,98,0,98,0,22.4051637318033,22,0,1,1,0,0,0,98,44,98,44,16.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,81114.5359660634
03.04.2025 13:30:00.000,23.3939634388256,22,0,0,1,1,0,0,98,0,98,0,22.4906155583361,22,0,1,1,0,0,0,98,44,98,44,18.3999996185303,0,0,0,1,0,0,0,0,0,1,1,1,79620.3497421186
03.04.2025 14:00:00.000,23.4183782464064,22,0,0,1,1,0,0,98,0,98,0,22.6859340189825,22,0,1,1,0,0,0,98,33,98,33,18.6000003814697,0,0,0,1,0,0,0,0,0,1,1,1,76104.6174504837
03.04.2025 14:30:00.000,23.4427930539872,22,0,0,1,1,0,0,98,0,98,0,22.7713858455153,22,0,1,1,0,0,0,98,22,98,22,18,0,0,0,1,0,0,0,0,0,1,1,1,71676.992095706
03.04.2025 15:00:00.000,23.5038300729392,22,0,0,1,1,0,0,98,0,98,0,22.8568376720481,22,0,1,1,0,0,0,98,0,98,0,19.1000003814697,0,0,0,1,0,0,0,0,0,1,1,1,65436.5672780541
03.04.2025 15:30:00.000,23.467207861568,22,0,0,1,1,0,0,98,0,98,0,22.7958006530961,22,0,1,1,0,0,0,98,0,98,0,19.1000003814697,0,0,0,1,0,0,0,0,0,1,1,1,58225.6538590655
03.04.2025 16:00:00.000,23.4550004577776,22,0,0,1,1,0,0,98,0,98,0,22.7591784417249,22,0,1,1,0,0,0,98,0,98,0,18.7000007629395,0,0,0,1,0,0,0,0,0,1,1,1,50139.4695883053
03.04.2025 16:30:00.000,23.3451338236641,22,0,0,1,1,0,0,98,0,98,0,22.7103488265633,22,0,1,1,0,0,0,0,0,0,0,18.2999992370605,0,0,0,1,0,0,0,0,0,1,0,0,40936.3078707236
03.04.2025 17:00:00.000,23.2352671895505,22,0,0,1,1,0,0,98,0,98,0,22.7225562303537,22,0,1,1,0,0,0,0,0,0,0,18,0,0,0,1,0,0,0,0,0,1,0,0,31385.2351451155
03.04.2025 17:30:00.000,23.1498153630177,22,0,0,1,1,0,0,98,0,98,0,22.6859340189825,22,0,1,1,0,0,0,98,0,98,0,16.3999996185303,0,0,0,1,0,0,0,0,0,1,0,1,20892.9715872677
03.04.2025 18:00:00.000,23.0155339213233,22,0,0,1,1,0,0,98,0,98,0,22.6248970000305,22,0,1,1,0,0,0,0,11,0,0,14.6000003814697,0,0,0,1,0,0,0,0,0,1,0,0,4892.72743919187
03.04.2025 18:30:00.000,23.1620227668081,22,0,0,1,1,0,0,98,0,98,0,22.8934598834193,22,0,1,1,0,0,0,0,11,0,0,14.5,0,0,0,1,0,0,0,0,0,1,0,0,3252.05236976226
03.04.2025 19:00:00.000,23.1620227668081,22,0,0,1,1,0,0,98,0,98,0,22.9056672872097,22,0,1,1,0,0,0,0,11,0,0,13.5,0,0,0,1,0,0,0,0,0,1,0,0,1201.20853297525
03.04.2025 19:30:00.000,23.1376079592273,22,0,0,1,1,0,0,98,0,98,0,22.9300820947905,22,0,1,1,0,0,0,0,11,0,0,12.3999996185303,0,0,0,1,0,0,0,0,0,1,0,0,175.786614581744
03.04.2025 20:00:00.000,23.0887783440657,22,0,0,1,1,0,0,98,0,98,0,22.8202154606769,22,0,1,1,0,0,0,0,11,0,0,11.1999998092651,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
03.04.2025 20:30:00.000,23.0521561326945,22,0,0,1,1,0,0,98,0,98,0,22.7958006530961,22,0,1,1,0,0,0,0,11,0,0,10.6000003814697,0,0,0,1,0,0,0,0,0,1,0,0,175.786614581744
03.04.2025 21:00:00.000,23.0033265175329,22,0,0,1,1,0,0,98,0,98,0,22.7591784417249,22,0,1,1,0,0,0,0,11,0,0,9.60000038146973,0,0,0,1,0,0,0,0,0,1,0,0,175.786614581744
03.04.2025 21:30:00.000,22.9544969023713,22,0,0,1,1,0,0,98,0,98,0,22.7225562303537,22,0,1,1,0,0,0,0,11,0,0,9.10000038146973,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
03.04.2025 22:00:00.000,22.8934598834193,22,0,0,1,1,0,0,98,0,98,0,22.6737266151921,22,0,1,1,0,0,0,0,11,0,0,8.5,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
03.04.2025 22:30:00.000,22.8690450758385,22,0,0,1,1,0,0,98,0,98,0,22.6126895962401,22,0,1,1,0,0,0,0,11,0,0,8.19999980926514,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
03.04.2025 23:00:00.000,22.8202154606769,22,0,0,1,1,0,0,98,0,98,0,22.5760673848689,22,0,1,1,0,0,0,0,11,0,0,8,0,0,0,1,0,0,0,0,0,1,0,0,175.786614581744
03.04.2025 23:30:00.000,22.7713858455153,22,0,0,1,1,0,0,98,0,98,0,22.5150303659169,21,0,1,1,0,0,0,0,11,0,0,6.5,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
04.04.2025 00:00:00.000,22.7103488265633,22,0,0,1,1,0,0,98,0,98,0,22.5028229621265,21,0,1,1,0,0,0,0,11,0,0,8.60000038146973,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
04.04.2025 00:30:00.000,22.6859340189825,22,0,0,1,1,0,0,98,0,98,0,22.4784081545457,22,0,1,1,0,0,0,0,11,0,0,8.39999961853027,0,0,0,1,0,0,0,0,0,1,0,0,175.786614581744
04.04.2025 01:00:00.000,22.6371044038209,22,0,0,1,1,0,0,98,0,98,0,22.3929563280129,22,0,1,1,0,0,0,0,11,0,0,8.19999980926514,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
04.04.2025 01:30:00.000,22.6004821924497,22,0,0,1,1,0,0,98,0,98,0,22.3563341166417,22,0,1,1,0,0,0,0,11,0,0,8,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
04.04.2025 02:00:00.000,22.5760673848689,22,0,0,1,1,0,0,98,0,98,0,22.3319193090609,22,0,1,1,0,0,0,0,11,0,0,7.90000009536743,0,0,0,1,0,0,0,0,0,1,0,0,175.786614581744
04.04.2025 02:30:00.000,22.5394451734977,22,0,0,1,1,0,0,98,0,98,0,22.2952970976897,22,0,1,1,0,0,0,0,11,0,0,7.40000009536743,0,0,0,1,0,0,0,0,0,1,0,0,175.786614581744
04.04.2025 03:00:00.000,22.5150303659169,22,0,0,1,1,0,0,98,0,98,0,22.2342600787378,22,0,1,1,0,0,0,0,11,0,0,7.19999980926514,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
04.04.2025 03:30:00.000,22.4784081545457,22,0,0,1,1,0,0,98,0,98,0,22.2220526749474,22,0,1,1,0,0,0,0,11,0,0,7.09999990463257,0,0,0,1,0,0,0,0,0,1,0,0,175.786614581744
04.04.2025 04:00:00.000,22.4417859431745,22,0,0,1,1,0,0,98,0,98,0,22.209845271157,22,0,1,1,0,0,0,0,11,0,0,6.80000019073486,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
04.04.2025 04:30:00.000,22.4051637318033,22,0,0,1,1,0,0,98,0,98,0,22.1610156559954,22,0,1,1,0,0,0,0,11,0,0,6.90000009536743,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
04.04.2025 05:00:00.000,22.3929563280129,22,0,0,1,1,0,0,98,0,98,0,22.1366008484146,22,0,1,1,0,0,0,0,11,0,0,6.80000019073486,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
04.04.2025 05:30:00.000,22.3197119052705,22,0,0,1,1,0,0,98,0,98,0,22.087771233253,22,0,1,1,0,0,0,0,11,0,0,6.80000019073486,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
04.04.2025 06:00:00.000,22.087771233253,22,0,0,1,1,0,0,98,0,98,0,21.782586138493,22,0,1,1,0,0,0,0,11,0,0,6.5,0,0,0,1,0,0,0,0,0,1,0,0,205.084383678701
04.04.2025 06:30:00.000,21.904660176397,22,0,0,1,1,0,0,98,0,98,0,21.5872676778466,22,0,1,1,0,0,0,0,11,0,0,6.09999990463257,0,0,0,1,0,0,0,0,0,1,0,0,1699.27060762352
04.04.2025 07:00:00.000,21.782586138493,22,0,0,1,1,0,0,98,0,98,0,21.4896084475234,22,0,1,1,0,0,0,98,0,98,0,6.5,0,0,0,1,0,0,0,0,0,1,0,1,3808.70998260445
04.04.2025 07:30:00.000,21.8070009460738,22,0,0,1,1,0,0,98,0,98,0,21.4896084475234,22,0,1,1,0,0,0,98,0,98,0,7.59999990463257,0,0,0,1,0,0,0,0,0,1,0,1,5273.59843745232
04.04.2025 08:00:00.000,21.843623157445,22,0,0,1,1,0,0,98,0,98,0,21.7581713309122,22,0,1,1,0,0,0,0,0,0,0,8.10000038146973,0,0,0,1,0,0,0,0,0,1,0,0,23061.0065004425
04.04.2025 08:30:00.000,21.9412823877682,22,0,0,1,1,0,0,98,0,98,0,22.2464674825282,22,0,1,1,0,0,0,0,0,0,0,9,0,0,0,1,0,0,0,0,0,1,0,0,32264.1682180242
04.04.2025 09:00:00.000,22.087771233253,22,0,0,1,1,0,0,98,0,98,0,22.4051637318033,22,0,1,1,0,0,0,98,44,98,44,10,0,0,0,1,0,0,0,0,0,1,0,1,41375.774407178
04.04.2025 09:30:00.000,22.209845271157,22,0,0,1,1,0,0,98,0,98,0,22.7225562303537,22,0,1,1,0,0,0,0,0,0,0,11.6999998092651,0,0,0,1,0,0,0,0,0,1,0,0,50198.0651264992
04.04.2025 10:00:00.000,22.270882290109,22,0,0,1,1,0,0,98,0,98,0,23.3939634388256,22,0,1,1,0,0,0,15,100,13,100,12.1999998092651,0,0,0,1,0,0,0,0,0,1,0,1,58342.8449354534
04.04.2025 10:30:00.000,22.4051637318033,22,0,0,1,1,0,0,98,0,98,0,23.4305856501968,22,0,1,1,0,0,0,99,100,99,100,13.5,0,0,0,1,0,0,0,0,0,1,0,1,65524.460585345
04.04.2025 11:00:00.000,22.5150303659169,22,0,0,1,1,0,0,98,0,98,0,23.2474745933409,22,0,1,1,0,0,0,99,100,99,100,15.3999996185303,0,0,0,1,0,0,0,0,0,1,0,1,71706.289864803
04.04.2025 11:30:00.000,22.6248970000305,22,0,0,1,1,0,0,98,0,98,0,23.1498153630177,22,0,1,1,0,0,0,99,100,99,100,16.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,76485.4884487442
04.04.2025 12:00:00.000,22.8080080568865,22,0,0,1,1,0,0,98,0,98,0,23.0399487289041,22,0,1,1,0,0,0,99,100,99,100,16.6000003814697,0,0,0,1,0,0,0,0,0,1,1,1,79649.6475112155
04.04.2025 12:30:00.000,22.8690450758385,22,0,0,1,1,0,0,98,0,98,0,22.9544969023713,22,0,1,1,0,0,0,99,100,99,100,18,0,0,0,1,0,0,0,0,0,1,1,1,81348.9181188391
04.04.2025 13:00:00.000,22.9056672872097,22,0,0,1,1,0,0,98,0,98,0,23.2352671895505,22,0,1,1,0,0,0,0,0,0,0,18.3999996185303,0,0,0,1,0,0,0,0,0,1,0,0,80909.4515823847
04.04.2025 13:30:00.000,22.9667043061617,22,0,0,1,1,0,0,98,0,98,0,23.4916226691488,22,0,1,1,0,0,0,0,0,0,0,18.5,0,0,0,1,0,0,0,0,0,1,0,0,79005.0965910825
04.04.2025 14:00:00.000,23.0033265175329,22,0,0,1,1,0,0,98,0,98,0,23.6136967070528,22,0,1,1,0,0,0,0,0,0,0,18.6000003814697,0,0,0,1,0,0,0,0,0,1,0,0,76075.3196813868
04.04.2025 14:30:00.000,23.0399487289041,22,0,0,1,1,0,0,98,0,98,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,19.2000007629395,0,0,0,1,0,0,0,0,0,1,1,1,71413.3121738334
04.04.2025 15:00:00.000,23.0399487289041,22,0,0,1,1,0,0,98,0,98,0,23.4794152653584,22,0,1,1,0,0,0,0,0,0,0,19.2000007629395,0,0,0,1,0,0,0,0,0,1,1,0,65290.0784325694
04.04.2025 15:30:00.000,23.1376079592273,22,0,0,1,1,0,0,98,0,98,0,23.4305856501968,22,0,1,1,0,0,0,0,0,0,0,19.2999992370605,0,0,0,1,0,0,0,0,0,1,1,0,57932.6761680959
04.04.2025 16:00:00.000,23.2352671895505,22,0,0,1,1,0,0,47,0,48,0,23.2718894009217,22,0,1,1,0,0,0,98,0,98,0,19.3999996185303,0,0,0,1,0,0,0,0,0,1,1,1,49524.2164372692
04.04.2025 16:30:00.000,23.2474745933409,22,0,0,1,1,0,0,47,0,48,0,23.2108523819697,22,0,1,1,0,0,0,98,0,98,0,19.1000003814697,0,0,0,1,0,0,0,0,0,1,1,1,40643.330179754
04.04.2025 17:00:00.000,23.1742301705985,22,0,0,1,1,0,0,47,0,48,0,23.0521561326945,22,0,1,1,0,0,0,98,0,98,0,18.6000003814697,0,0,0,1,0,0,0,0,0,1,1,1,31355.9373760186
04.04.2025 17:30:00.000,23.1620227668081,22,0,0,1,1,0,0,47,0,48,0,22.9544969023713,22,0,1,1,0,0,0,98,0,98,0,17.2999992370605,0,0,0,1,0,0,0,0,0,1,1,1,21771.9046601764
04.04.2025 18:00:00.000,23.0399487289041,22,0,0,1,1,0,0,0,0,0,0,22.8568376720481,22,0,1,1,0,0,0,0,0,0,11,15.6999998092651,0,0,0,1,0,0,0,0,0,1,0,0,5273.59843745232
04.04.2025 18:30:00.000,23.1131931516465,22,0,0,1,1,0,0,0,0,0,0,23.1254005554369,22,0,1,1,0,0,0,98,0,98,0,14.3000001907349,0,0,0,1,0,0,0,0,0,1,0,1,3427.838984344
04.04.2025 19:00:00.000,23.1131931516465,22,0,0,1,1,0,0,0,0,0,0,23.0765709402753,22,0,1,1,0,0,0,0,11,0,0,13.6000003814697,0,0,0,1,0,0,0,0,0,1,0,0,1318.39960936308
04.04.2025 19:30:00.000,23.0643635364849,22,0,0,1,1,0,0,0,0,0,0,23.0399487289041,22,0,1,1,0,0,0,0,11,0,0,12.8000001907349,0,0,0,1,0,0,0,0,0,1,0,0,175.786614581744
04.04.2025 20:00:00.000,23.0155339213233,22,0,0,1,1,0,0,0,0,0,0,23.0155339213233,22,0,1,1,0,0,0,0,11,0,0,12.1999998092651,0,0,0,1,0,0,0,0,0,1,1,1,175.786614581744
04.04.2025 20:30:00.000,22.9789117099521,22,0,0,1,1,0,0,0,0,0,0,22.9911191137425,22,0,1,1,0,0,0,0,11,0,0,11.3000001907349,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
04.04.2025 21:00:00.000,22.9178746910001,22,0,0,1,1,0,0,0,0,0,0,22.9300820947905,22,0,1,1,0,0,0,0,11,0,0,10.3000001907349,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
04.04.2025 21:30:00.000,22.8934598834193,22,0,0,1,1,0,0,0,0,0,0,22.8690450758385,22,0,1,1,0,0,0,0,11,0,0,9.89999961853027,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
04.04.2025 22:00:00.000,22.8324228644673,22,0,0,1,1,0,0,0,0,0,0,22.8202154606769,22,0,1,1,0,0,0,0,11,0,0,8.80000019073486,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
04.04.2025 22:30:00.000,22.8080080568865,22,0,0,1,1,0,0,0,0,0,0,22.7835932493057,22,0,1,1,0,0,0,0,11,0,0,8.39999961853027,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
04.04.2025 23:00:00.000,22.7713858455153,22,0,0,1,1,0,0,0,0,0,0,22.7225562303537,22,0,1,1,0,0,0,0,11,0,0,7.90000009536743,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
04.04.2025 23:30:00.000,22.7225562303537,22,0,0,1,1,0,0,0,0,0,0,22.7103488265633,22,0,1,1,0,0,0,0,11,0,0,7.90000009536743,0,0,0,1,0,0,0,0,0,1,0,0,175.786614581744
05.04.2025 00:00:00.000,22.7103488265633,22,0,0,1,1,0,0,0,0,0,0,22.6248970000305,22,0,1,1,0,0,0,0,11,0,0,8.19999980926514,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
05.04.2025 00:30:00.000,22.6859340189825,22,0,0,1,1,0,0,0,0,0,0,22.5760673848689,22,0,1,1,0,0,0,0,11,0,0,7.40000009536743,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
05.04.2025 01:00:00.000,22.6248970000305,22,0,0,1,1,0,0,0,0,0,0,22.5028229621265,22,0,1,1,0,0,0,0,11,0,0,7.90000009536743,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
05.04.2025 01:30:00.000,22.6126895962401,22,0,0,1,1,0,0,0,0,0,0,22.4784081545457,22,0,1,1,0,0,0,0,11,0,0,7.80000019073486,0,0,0,1,0,0,0,0,0,1,0,0,87.8933072908719
05.04.2025 02:00:00.000,22.5760673848689,22,0,0,1,1,0,0,0,0,0,0,22.4295785393841,22,0,1,1,0,0,0,0,11,0,0,8,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
05.04.2025 02:30:00.000,22.5516525772881,22,0,0,1,1,0,0,0,0,0,0,22.4173711355937,22,0,1,1,0,0,0,0,11,0,0,7.69999980926514,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
05.04.2025 03:00:00.000,22.5150303659169,22,0,0,1,1,0,0,0,0,0,0,22.3563341166417,22,0,1,1,0,0,0,0,11,0,0,7.09999990463257,0,0,0,1,0,0,0,0,0,1,0,0,175.786614581744
05.04.2025 03:30:00.000,22.5028229621265,22,0,0,1,1,0,0,0,0,0,0,22.3197119052705,22,0,1,1,0,0,0,0,11,0,0,7.19999980926514,0,0,0,1,0,0,0,0,0,1,0,0,175.786614581744
05.04.2025 04:00:00.000,22.4784081545457,22,0,0,1,1,0,0,0,0,0,0,22.270882290109,22,0,1,1,0,0,0,0,11,0,0,6.5,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
05.04.2025 04:30:00.000,22.4173711355937,22,0,0,1,1,0,0,0,0,0,0,22.2220526749474,22,0,1,1,0,0,0,0,11,0,0,6.09999990463257,0,0,0,1,0,0,0,0,0,1,0,0,146.488845484787
05.04.2025 05:00:00.000,22.3929563280129,22,0,0,1,1,0,0,0,0,0,0,22.2342600787378,22,0,1,1,0,0,0,0,11,0,0,6.5,0,0,0,1,0,0,0,0,0,1,0,0,175.786614581744
05.04.2025 05:30:00.000,22.3685415204321,22,0,0,1,1,0,0,0,0,0,0,22.1610156559954,22,0,1,1,0,0,0,0,11,0,0,6,0,0,0,1,0,0,0,0,0,1,0,0,175.786614581744
05.04.2025 06:00:00.000,22.148808252205,22,0,0,1,1,0,0,0,0,0,0,21.8558305612354,22,0,1,1,0,0,0,0,11,0,0,6.40000009536743,0,0,0,1,0,0,0,0,0,1,0,0,234.382152775658
05.04.2025 06:30:00.000,22.0145268105106,22,0,0,1,1,0,0,0,0,0,0,21.7093417157506,22,0,1,1,0,0,0,0,11,0,0,5.40000009536743,0,0,0,1,0,0,0,0,0,1,0,0,1933.65276039918
05.04.2025 07:00:00.000,21.9290749839778,22,0,0,1,1,0,0,0,0,0,0,21.6238898892178,22,0,1,1,0,0,0,0,11,0,0,6.09999990463257,0,0,0,1,0,0,0,0,0,1,0,0,4043.09213538011
05.04.2025 07:30:00.000,22.026734214301,22,0,0,1,1,0,0,50,0,50,0,21.6116824854274,22,0,1,1,0,0,0,98,0,98,0,7.19999980926514,0,0,0,1,0,0,0,0,0,1,1,1,5742.36274300363
05.04.2025 08:00:00.000,22.0511490218818,22,0,0,1,1,0,0,51,11,51,11,21.6849269081698,22,0,1,1,0,0,0,97,0,98,0,7.40000009536743,0,0,0,1,0,0,0,0,0,1,1,1,20453.5050508133
05.04.2025 08:30:00.000,22.1976378673666,22,0,0,1,1,0,0,50,100,50,100,21.843623157445,22,0,1,1,0,0,0,0,0,0,11,9.10000038146973,0,0,0,1,0,0,0,0,0,1,1,0,32293.4659871212
05.04.2025 09:00:00.000,22.3685415204321,22,0,0,1,1,0,0,49,100,50,100,22.4784081545457,22,0,1,1,0,0,0,0,0,0,11,9.39999961853027,0,0,0,1,0,0,0,0,0,1,1,0,39793.6948759423
05.04.2025 09:30:00.000,22.6371044038209,22,0,0,1,1,0,0,51,100,52,100,23.0277413251137,22,0,1,1,0,0,0,98,0,98,0,11.3999996185303,0,0,0,1,0,0,0,0,0,1,1,1,49436.3231299783
05.04.2025 10:00:00.000,22.8690450758385,22,0,0,1,1,0,0,51,100,52,100,23.0399487289041,22,0,1,1,0,0,0,99,78,99,78,11.8999996185303,0,0,0,1,0,0,0,0,0,1,1,1,57434.6140934477
05.04.2025 10:30:00.000,23.1376079592273,22,0,0,1,1,0,0,53,100,49,100,23.0399487289041,22,0,1,1,0,0,0,98,0,98,0,13.8999996185303,0,0,0,1,0,0,0,0,0,1,1,1,64323.2520523698
05.04.2025 11:00:00.000,23.3207190160833,22,0,0,1,1,0,0,55,100,51,100,23.0521561326945,22,0,1,1,0,0,0,98,0,98,0,14.8999996185303,0,0,0,1,0,0,0,0,0,1,1,1,70944.5478682821
05.04.2025 11:30:00.000,23.8212225714896,22,0,0,1,1,0,0,0,0,0,0,23.406170842616,22,0,1,1,0,0,0,0,0,0,0,15.1999998092651,0,0,0,1,0,0,0,0,0,1,0,0,76338.9996032594
05.04.2025 12:00:00.000,24.2973113193152,22,0,0,1,1,0,0,51,100,52,100,23.9310892056032,22,0,1,1,0,0,0,97,0,98,0,16.5,0,0,0,1,0,0,0,0,0,1,1,1,79151.5854365673
05.04.2025 12:30:00.000,24.3095187231056,22,0,0,1,1,0,0,51,100,52,100,24.016541032136,22,0,1,1,0,0,0,0,0,0,0,17.8999996185303,0,0,0,1,0,0,0,0,0,1,1,0,82110.66011536
05.04.2025 13:00:00.000,24.4438001648,22,0,0,1,1,0,0,52,100,49,100,24.1508224738304,22,0,1,1,0,0,0,98,56,98,44,18,0,0,0,1,0,0,0,0,0,1,1,1,92515.0303659169
05.04.2025 13:30:00.000,24.4560075685904,22,0,0,1,1,0,0,51,0,48,0,24.016541032136,22,0,1,1,0,0,0,97,0,97,0,17.7000007629395,0,0,0,1,0,0,0,0,0,1,1,1,81817.6824243904
05.04.2025 14:00:00.000,24.3583483382672,22,0,0,1,1,0,0,52,100,49,100,23.8822595904416,22,0,1,1,0,0,0,97,0,97,0,18.5,0,0,0,1,0,0,0,0,0,1,0,1,52366.1000396741
05.04.2025 14:30:00.000,24.3095187231056,22,0,0,1,1,0,0,50,100,51,100,23.7968077639088,22,0,1,1,0,0,0,0,0,0,0,18.2999992370605,0,0,0,1,0,0,0,0,0,1,1,0,65436.5672780541
05.04.2025 15:00:00.000,24.3095187231056,22,0,0,1,1,0,0,0,0,0,0,23.894466994232,22,0,1,1,0,0,0,0,0,0,0,18.5,0,0,0,1,0,0,0,0,0,1,0,0,75840.9375286111
05.04.2025 15:30:00.000,24.2973113193152,22,0,0,1,1,0,0,48,0,48,0,23.7846003601184,22,0,1,1,0,0,0,97,0,98,0,18.5,0,0,0,1,0,0,0,0,0,1,1,1,29389.3246253853
05.04.2025 16:00:00.000,24.260689107944,22,0,0,1,1,0,0,48,0,48,0,23.6625263222144,22,0,1,1,0,0,0,97,0,98,0,18.1000003814697,0,0,0,1,0,0,0,0,0,1,1,1,66286.2025818659
05.04.2025 16:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
05.04.2025 17:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
05.04.2025 17:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
05.04.2025 18:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
05.04.2025 18:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
05.04.2025 19:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
05.04.2025 19:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
05.04.2025 20:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
05.04.2025 20:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
05.04.2025 21:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
05.04.2025 21:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
05.04.2025 22:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
05.04.2025 22:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
05.04.2025 23:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
05.04.2025 23:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 00:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 00:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 01:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 01:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 02:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 02:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 03:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 03:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 04:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 04:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 05:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 05:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 06:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 06:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 07:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 07:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 08:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 08:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 09:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 09:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 10:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 10:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 11:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 11:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 12:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 12:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 13:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 13:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 14:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 14:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 15:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 15:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 16:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 16:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 17:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 17:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 18:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 18:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 19:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 19:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 20:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 20:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 21:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 21:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 22:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 22:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 23:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
06.04.2025 23:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 00:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 00:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 01:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 01:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 02:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 02:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 03:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 03:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 04:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 04:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 05:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 05:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 06:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 06:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 07:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 07:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 08:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 08:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 09:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 09:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 10:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 10:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 11:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 11:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 12:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 12:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 13:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 13:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 14:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 14:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 15:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 15:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 16:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 16:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 17:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 17:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 18:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 18:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 19:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 19:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 20:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 20:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 21:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 21:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 22:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 22:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 23:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
07.04.2025 23:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
08.04.2025 00:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
08.04.2025 00:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
08.04.2025 01:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
08.04.2025 01:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
08.04.2025 02:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
08.04.2025 02:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
08.04.2025 03:00:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
08.04.2025 03:30:00.000,24.382763145848,22,0,0,1,1,0,0,48,0,48,0,23.5770744956816,22,0,1,1,0,0,0,97,0,98,0,17.7999992370605,0,0,0,1,0,0,0,0,0,1,1,1,15297.0976897488
